time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.1353759765625,297.1499938964844,293.1499938964844,0.110490933060646,-2334.38427734375,304.1473388671875,0.757931649684906,0.1519045829772949,0.1375904828310012,293.10009765625,297.1499938964844,293.1499938964844,0.0040863757021725,-324.3573913574219,296.6295471191406,0.5127028822898865,0.050000000745058,0.0485957898199558,293.17315673828125,297.1499938964844,293.1499938964844,0.16365347802639,-2645.185791015625,304.15069580078125,0.8789564371109009,0.2389156967401504,0.1678252220153808,293.12261962890625,297.1499938964844,293.1499938964844,0.2635621428489685,-5237.16455078125,304.1280517578125,0.9990000128746032,0.4006517827510834,0.3328580856323242,293.2572937011719,297.1499938964844,293.1499938964844,0.0048454818315804,-1801.743408203125,297.5845642089844,0.5127028822898865,0.050000000745058,0.2305175065994262,291.111328125,291.1499938964844,260.8897399902344,259.4622802734375,279.5791931152344,293.2572937011719,291.1092529296875,1.0,0.2374184429645538,0.7857953310012817,0.7857953310012817,1.0,1.0,-1.100959300994873,0.4655543267726898,0.6354050040245056,0.1966468840837478,0.0,0.0,0.5870078802108765,38.72740173339844,49.0,-26.591407775878903,-12747.3837890625,148.2718048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,308.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17900.212890625,18000.0,0.0,0.0,0.2832286953926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017726063728333,0.6017788648605347,-6.24715812591603e-06,0.0,0.0002874411002267,0.0,0.0,41.99284362792969,0.0,0.0,0.0,0.4057839512825012,4.0,0.0,1.0
489840,293.1353759765625,297.1499938964844,293.1499938964844,0.110490933060646,-2334.38427734375,304.1473388671875,0.757931649684906,0.1519045829772949,0.1375904828310012,293.10009765625,297.1499938964844,293.1499938964844,0.0040863757021725,-324.3573913574219,296.6295471191406,0.5127028822898865,0.050000000745058,0.0485957898199558,293.17315673828125,297.1499938964844,293.1499938964844,0.16365347802639,-2645.185791015625,304.15069580078125,0.8789564371109009,0.2389156967401504,0.1678252220153808,293.12261962890625,297.1499938964844,293.1499938964844,0.2635621428489685,-5237.16455078125,304.1280517578125,0.9990000128746032,0.4006517827510834,0.3328580856323242,293.2572937011719,297.1499938964844,293.1499938964844,0.0048454818315804,-1801.743408203125,297.5845642089844,0.5127028822898865,0.050000000745058,0.2305175065994262,291.111328125,291.1499938964844,260.8897399902344,259.4622802734375,279.5791931152344,293.2572937011719,291.1092529296875,1.0,0.2374184429645538,0.7857953310012817,0.7857953310012817,1.0,1.0,-1.100959300994873,0.4655543267726898,0.6354050040245056,0.1966468840837478,0.0,0.0,0.5870078802108765,38.72740173339844,49.0,-26.591407775878903,-12747.3837890625,148.2718048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,308.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17900.212890625,18000.0,0.0,0.0,0.2832286953926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017726063728333,0.6017788648605347,-6.24715812591603e-06,0.0,0.0002874411002267,0.0,0.0,41.99284362792969,0.0,0.0,0.0,0.4057839512825012,4.0,0.0,1.0
489900,293.13525390625,297.1499938964844,293.1499938964844,0.1107963174581527,-2339.67041015625,304.14727783203125,0.7549392580986023,0.152114525437355,0.1378109753131866,293.0976867675781,297.1499938964844,293.1499938964844,0.0041028205305337,-325.7107849121094,296.6393127441406,0.5101775527000427,0.050000000745058,0.0486283153295517,293.1723022460937,297.1499938964844,293.1499938964844,0.1637050956487655,-2646.006103515625,304.1504821777344,0.8747570514678955,0.2387957572937011,0.1677598655223846,293.1322937011719,297.1499938964844,293.1499938964844,0.2682020664215088,-5311.615234375,304.1236267089844,0.9990000128746032,0.3991008698940277,0.3374621868133545,293.2572937011719,297.1499938964844,293.1499938964844,0.0048353830352425,-1799.017822265625,297.5611877441406,0.5101775527000427,0.050000000745058,0.2306717783212661,291.1019897460937,291.1499938964844,260.8697204589844,259.4471435546875,279.56854248046875,293.2572937011719,291.0999755859375,1.0,0.2394139617681503,0.7856502532958984,0.7856502532958984,1.0,1.0,-1.1068956851959229,0.4681437313556671,0.6387519240379333,0.1980911046266555,0.0,0.0,0.5911543965339661,39.63003921508789,49.0,-26.197265625,-12818.9033203125,151.5944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19195556640625,308.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.90234375,18000.0,0.0,0.0,0.2835704386234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089651584625244,0.6089714169502258,-6.294766990322387e-06,0.0,0.0002877879305742,0.0,0.0,42.950191497802734,0.0,0.0,0.0,0.408435970544815,4.0,0.0,1.0
489960,293.1351318359375,297.1499938964844,293.1499938964844,0.1110997721552848,-2344.914794921875,304.147216796875,0.7518353462219238,0.1523221284151077,0.138031467795372,293.0952453613281,297.1499938964844,293.1499938964844,0.0041198688559234,-327.1058349609375,296.6497802734375,0.5075896978378296,0.050000000745058,0.0486632362008094,293.17138671875,297.1499938964844,293.1499938964844,0.1637682467699051,-2646.96826171875,304.1502990722656,0.8704466223716736,0.2386912852525711,0.167707160115242,293.14324951171875,297.1499938964844,293.1499938964844,0.2731392681598663,-5390.365234375,304.11944580078125,0.9990000128746032,0.3971760869026184,0.3423368632793426,293.25738525390625,297.1499938964844,293.1499938964844,0.0048252334818243,-1796.2518310546875,297.53765869140625,0.5075896978378296,0.050000000745058,0.2308374494314193,291.0929260253906,291.1499938964844,260.847900390625,259.4304504394531,279.5570678710937,293.25738525390625,291.09100341796875,1.0,0.2415292114019394,0.7854533195495605,0.7854533195495605,1.0,1.0,-1.1131885051727295,0.4708866775035858,0.6423018574714661,0.199618712067604,0.0,0.0,0.5958700776100159,40.598609924316406,37.0,-25.512943267822266,-12896.203125,155.17318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,308.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17853.654296875,18000.0,0.0,0.0,0.2841289043426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173742413520813,0.6173806190490723,-6.352131549647311e-06,0.0,0.0002883546985685,0.0,0.0,44.0955924987793,0.0,0.0,0.0,0.4115671813488006,4.0,0.0,1.0
490020,293.1347351074219,297.1499938964844,293.1499938964844,0.1114944070577621,-2351.509765625,304.14752197265625,0.7544086575508118,0.1527811586856842,0.1384105533361435,293.0901184082031,297.1499938964844,293.1499938964844,0.0041467533446848,-329.1295166015625,296.68170166015625,0.5089970231056213,0.050000000745058,0.0486440137028694,293.1693115234375,297.1499938964844,293.1499938964844,0.1636365950107574,-2645.24365234375,304.15045166015625,0.8725348114967346,0.2385712563991546,0.1675877422094345,293.1590881347656,297.1499938964844,293.1499938964844,0.2711824178695678,-5354.6298828125,304.1335144042969,0.9990000128746032,0.3940978646278381,0.3396657109260559,293.25762939453125,297.1499938964844,293.1499938964844,0.0047936728224158,-1785.64208984375,297.4983215332031,0.5089970231056213,0.050000000745058,0.230746254324913,291.0903625488281,291.1499938964844,260.7989807128906,259.3924865722656,279.5393371582031,293.25762939453125,291.09283447265625,1.0,0.2399150878190994,0.7850595116615295,0.7850595116615295,1.0,1.0,-1.110170602798462,0.4695008397102356,0.6406697630882263,0.1988748461008072,0.0,0.0,0.6044848561286926,40.07290649414063,25.0,5.296347141265869,-12951.3095703125,153.33567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,308.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.75,18000.0,0.0,0.0,0.285779058933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359721422195435,0.635978639125824,-6.490082341770176e-06,0.0,0.0002900294202845,0.0,0.0,46.757720947265625,0.0,0.0,0.0,0.4185798764228821,4.0,0.0,1.0
490080,293.1347351074219,297.1499938964844,293.1499938964844,0.1114944070577621,-2351.509765625,304.14752197265625,0.7544086575508118,0.1527811586856842,0.1384105533361435,293.0901184082031,297.1499938964844,293.1499938964844,0.0041467533446848,-329.1295166015625,296.68170166015625,0.5089970231056213,0.050000000745058,0.0486440137028694,293.1693115234375,297.1499938964844,293.1499938964844,0.1636365950107574,-2645.24365234375,304.15045166015625,0.8725348114967346,0.2385712563991546,0.1675877422094345,293.1590881347656,297.1499938964844,293.1499938964844,0.2711824178695678,-5354.6298828125,304.1335144042969,0.9990000128746032,0.3940978646278381,0.3396657109260559,293.25762939453125,297.1499938964844,293.1499938964844,0.0047936728224158,-1785.64208984375,297.4983215332031,0.5089970231056213,0.050000000745058,0.230746254324913,291.0903625488281,291.1499938964844,260.7989807128906,259.3924865722656,279.5393371582031,293.25762939453125,291.09283447265625,1.0,0.2399150878190994,0.7850595116615295,0.7850595116615295,1.0,1.0,-1.110170602798462,0.4695008397102356,0.6406697630882263,0.1988748461008072,0.0,0.0,0.6044848561286926,40.07290649414063,25.0,5.296347141265869,-12951.3095703125,153.33567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,308.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.75,18000.0,0.0,0.0,0.285779058933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359721422195435,0.635978639125824,-6.490082341770176e-06,0.0,0.0002900294202845,0.0,0.0,46.757720947265625,0.0,0.0,0.0,0.4185798764228821,4.0,0.0,1.0
490140,293.1340637207031,297.1499938964844,293.1499938964844,0.1115433573722839,-2351.699951171875,304.14825439453125,0.7654978036880493,0.1533046960830688,0.1387727111577987,293.0848083496094,297.1499938964844,293.1499938964844,0.0041611096821725,-329.75103759765625,296.7373352050781,0.5167525410652161,0.050000000745058,0.0485465601086616,293.1669311523437,297.1499938964844,293.1499938964844,0.1630102097988128,-2636.54736328125,304.1513366699219,0.88482666015625,0.2385637015104293,0.1674907803535461,293.15216064453125,297.1499938964844,293.1499938964844,0.2576753795146942,-5132.4990234375,304.1617431640625,0.9990000128746032,0.3952192366123199,0.3257710635662079,293.25750732421875,297.1499938964844,293.1499938964844,0.0047466158866882,-1767.2568359375,297.47918701171875,0.5167525410652161,0.050000000745058,0.2302839756011963,291.1254577636719,291.1499938964844,260.74346923828125,259.348876953125,279.52471923828125,293.2575378417969,291.1304626464844,1.0,0.233801782131195,0.7846657037734985,0.7846657037734985,1.0,1.0,-1.093144416809082,0.4619979858398437,0.6311464309692383,0.1946132481098175,0.0,0.0,0.6056550145149231,37.37841796875,28.0,44.26520156860352,-12859.712890625,143.6453094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,308.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.630859375,18000.0,0.0,0.0,0.2875489294528961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443365812301636,0.6443431377410889,-6.5786052800831385e-06,0.0,0.000291825592285,0.0,0.0,48.14037704467773,0.0,0.0,0.0,0.4219724237918854,4.0,0.0,1.0
490200,293.1340637207031,297.1499938964844,293.1499938964844,0.1115433573722839,-2351.699951171875,304.14825439453125,0.7654978036880493,0.1533046960830688,0.1387727111577987,293.0848083496094,297.1499938964844,293.1499938964844,0.0041611096821725,-329.75103759765625,296.7373352050781,0.5167525410652161,0.050000000745058,0.0485465601086616,293.1669311523437,297.1499938964844,293.1499938964844,0.1630102097988128,-2636.54736328125,304.1513366699219,0.88482666015625,0.2385637015104293,0.1674907803535461,293.15216064453125,297.1499938964844,293.1499938964844,0.2576753795146942,-5132.4990234375,304.1617431640625,0.9990000128746032,0.3952192366123199,0.3257710635662079,293.25750732421875,297.1499938964844,293.1499938964844,0.0047466158866882,-1767.2568359375,297.47918701171875,0.5167525410652161,0.050000000745058,0.2302839756011963,291.1254577636719,291.1499938964844,260.74346923828125,259.348876953125,279.52471923828125,293.2575378417969,291.1304626464844,1.0,0.233801782131195,0.7846657037734985,0.7846657037734985,1.0,1.0,-1.093144416809082,0.4619979858398437,0.6311464309692383,0.1946132481098175,0.0,0.0,0.6056550145149231,37.37841796875,28.0,44.26520156860352,-12859.712890625,143.6453094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,308.1335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17941.630859375,18000.0,0.0,0.0,0.2875489294528961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443365812301636,0.6443431377410889,-6.5786052800831385e-06,0.0,0.000291825592285,0.0,0.0,48.14037704467773,0.0,0.0,0.0,0.4219724237918854,4.0,0.0,1.0
490260,293.13330078125,297.1499938964844,293.1499938964844,0.1116524487733841,-2352.9619140625,304.1486511230469,0.7740233540534973,0.1538607031106948,0.1392059475183487,293.0794372558594,297.1499938964844,293.1499938964844,0.0041772467084228,-330.5030822753906,296.7962341308594,0.5225593447685242,0.050000000745058,0.0484817251563072,293.1644592285156,297.1499938964844,293.1499938964844,0.1624715030193328,-2629.0625,304.1517639160156,0.8939089775085449,0.2386320978403091,0.1674794256687164,293.1280822753906,297.1499938964844,293.1499938964844,0.2477975487709045,-4971.89453125,304.1737670898437,0.9990000128746032,0.4000330865383148,0.3161863088607788,293.2566833496094,297.1499938964844,293.1499938964844,0.0047028395347297,-1749.9912109375,297.4635314941406,0.5225593447685242,0.050000000745058,0.2299764305353164,291.16314697265625,291.1499938964844,260.6819152832031,259.3000183105469,279.5036315917969,293.2567749023437,291.16534423828125,1.0,0.230159655213356,0.7844364643096924,0.7844364643096924,1.0,1.0,-1.0816935300827026,0.4569989144802093,0.6246946454048157,0.1916672736406326,0.0,0.0,0.6010688543319702,35.5836296081543,31.0,40.7484130859375,-12751.3232421875,137.30996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834533691406,308.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.533203125,18000.0,0.0,0.0,0.2888128757476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388634443283081,0.6388700604438782,-6.561942882399308e-06,0.0,0.0002931083727162,0.0,0.0,47.47197723388672,0.0,0.0,0.0,0.420152485370636,4.0,0.0,1.0
490320,293.13330078125,297.1499938964844,293.1499938964844,0.1116524487733841,-2352.9619140625,304.1486511230469,0.7740233540534973,0.1538607031106948,0.1392059475183487,293.0794372558594,297.1499938964844,293.1499938964844,0.0041772467084228,-330.5030822753906,296.7962341308594,0.5225593447685242,0.050000000745058,0.0484817251563072,293.1644592285156,297.1499938964844,293.1499938964844,0.1624715030193328,-2629.0625,304.1517639160156,0.8939089775085449,0.2386320978403091,0.1674794256687164,293.1280822753906,297.1499938964844,293.1499938964844,0.2477975487709045,-4971.89453125,304.1737670898437,0.9990000128746032,0.4000330865383148,0.3161863088607788,293.2566833496094,297.1499938964844,293.1499938964844,0.0047028395347297,-1749.9912109375,297.4635314941406,0.5225593447685242,0.050000000745058,0.2299764305353164,291.16314697265625,291.1499938964844,260.6819152832031,259.3000183105469,279.5036315917969,293.2567749023437,291.16534423828125,1.0,0.230159655213356,0.7844364643096924,0.7844364643096924,1.0,1.0,-1.0816935300827026,0.4569989144802093,0.6246946454048157,0.1916672736406326,0.0,0.0,0.6010688543319702,35.5836296081543,31.0,40.7484130859375,-12751.3232421875,137.30996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834533691406,308.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.533203125,18000.0,0.0,0.0,0.2888128757476806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388634443283081,0.6388700604438782,-6.561942882399308e-06,0.0,0.0002931083727162,0.0,0.0,47.47197723388672,0.0,0.0,0.0,0.420152485370636,4.0,0.0,1.0
490380,293.1324768066406,297.1499938964844,293.1499938964844,0.1120707392692565,-2359.91650390625,304.1483764648437,0.7789182662963867,0.1544525772333145,0.1396983712911605,293.07379150390625,297.1499938964844,293.1499938964844,0.0042040236294269,-332.3988647460937,296.84130859375,0.5255640745162964,0.050000000745058,0.0484505034983158,293.16192626953125,297.1499938964844,293.1499938964844,0.1624202728271484,-2628.386474609375,304.1512451171875,0.8986607193946838,0.2387788146734237,0.1675442606210708,293.10498046875,297.1499938964844,293.1499938964844,0.2429465353488922,-4894.6171875,304.1737060546875,0.9990000128746032,0.4052857160568237,0.3114655613899231,293.2550964355469,297.1499938964844,293.1499938964844,0.0046706022694706,-1738.5107421875,297.4355163574219,0.5255640745162964,0.050000000745058,0.2298283278942108,291.1719970703125,291.1499938964844,260.6148376464844,259.2463073730469,279.4770202636719,293.2552490234375,291.1720275878906,1.0,0.2283768355846405,0.7842071652412415,0.7842071652412415,1.0,1.0,-1.0764790773391724,0.4547178447246551,0.6217612028121948,0.1902975887060165,0.0,0.0,0.5973404049873352,34.72345733642578,34.0,14.972000122070312,-12690.595703125,134.38558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,308.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.576171875,18000.0,0.0,0.0,0.2895005941390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307450532913208,0.6307515501976013,-6.502301857835846e-06,0.0,0.0002938062825705,0.0,0.0,46.29155731201172,0.0,0.0,0.0,0.4171210825443268,4.0,0.0,1.0
490440,293.1324768066406,297.1499938964844,293.1499938964844,0.1120707392692565,-2359.91650390625,304.1483764648437,0.7789182662963867,0.1544525772333145,0.1396983712911605,293.07379150390625,297.1499938964844,293.1499938964844,0.0042040236294269,-332.3988647460937,296.84130859375,0.5255640745162964,0.050000000745058,0.0484505034983158,293.16192626953125,297.1499938964844,293.1499938964844,0.1624202728271484,-2628.386474609375,304.1512451171875,0.8986607193946838,0.2387788146734237,0.1675442606210708,293.10498046875,297.1499938964844,293.1499938964844,0.2429465353488922,-4894.6171875,304.1737060546875,0.9990000128746032,0.4052857160568237,0.3114655613899231,293.2550964355469,297.1499938964844,293.1499938964844,0.0046706022694706,-1738.5107421875,297.4355163574219,0.5255640745162964,0.050000000745058,0.2298283278942108,291.1719970703125,291.1499938964844,260.6148376464844,259.2463073730469,279.4770202636719,293.2552490234375,291.1720275878906,1.0,0.2283768355846405,0.7842071652412415,0.7842071652412415,1.0,1.0,-1.0764790773391724,0.4547178447246551,0.6217612028121948,0.1902975887060165,0.0,0.0,0.5973404049873352,34.72345733642578,34.0,14.972000122070312,-12690.595703125,134.38558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159851074219,308.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.576171875,18000.0,0.0,0.0,0.2895005941390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307450532913208,0.6307515501976013,-6.502301857835846e-06,0.0,0.0002938062825705,0.0,0.0,46.29155731201172,0.0,0.0,0.0,0.4171210825443268,4.0,0.0,1.0
490500,293.13201904296875,297.1499938964844,293.1499938964844,0.1123507246375083,-2364.671142578125,304.1481628417969,0.7802228331565857,0.1547629237174987,0.1399669349193573,293.0708312988281,297.1499938964844,293.1499938964844,0.0042202859185636,-333.6268005371094,296.8617858886719,0.5261678099632263,0.050000000745058,0.0484444051980972,293.16064453125,297.1499938964844,293.1499938964844,0.162504568696022,-2629.556640625,304.15087890625,0.8996959924697876,0.238880917429924,0.1676043421030044,293.0956726074219,297.1499938964844,293.1499938964844,0.2419526875019073,-4879.5927734375,304.17120361328125,0.9990000128746032,0.4076848030090332,0.3105351328849792,293.2541198730469,297.1499938964844,293.1499938964844,0.0046573891304433,-1734.108642578125,297.4193115234375,0.5261678099632263,0.050000000745058,0.2297993898391723,291.1708068847656,291.1499938964844,260.5793762207031,259.2178039550781,279.4620361328125,293.2542724609375,291.1701965332031,1.0,0.2280866205692291,0.7840924859046936,0.7840924859046936,1.0,1.0,-1.075713872909546,0.4543811678886413,0.6213326454162598,0.1900682598352432,0.0,0.0,0.5960593223571777,34.558387756347656,34.0,4.27535343170166,-12681.9423828125,133.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.427734375,18000.0,0.0,0.0,0.2896747589111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275508403778076,0.6275572776794434,-6.475826012319885e-06,0.0,0.0002939830592367,0.0,0.0,45.81489562988281,0.0,0.0,0.0,0.4158882796764374,4.0,0.0,1.0
490560,293.1315612792969,297.1499938964844,293.1499938964844,0.1126680374145507,-2370.092041015625,304.1479187011719,0.7808464765548706,0.1550809442996978,0.1402482241392135,293.0677795410156,297.1499938964844,293.1499938964844,0.004238155670464,-335.0067749023437,296.8814697265625,0.5262355208396912,0.050000000745058,0.0484437234699726,293.15936279296875,297.1499938964844,293.1499938964844,0.1626469641923904,-2631.517578125,304.15045166015625,0.8999403119087219,0.2389996200799942,0.1676806062459945,293.0882873535156,297.1499938964844,293.1499938964844,0.2417881041765213,-4878.17578125,304.1676330566406,0.9990000128746032,0.4098249971866607,0.3104310631752014,293.2530822753906,297.1499938964844,293.1499938964844,0.0046455669216811,-1730.3521728515625,297.40203857421875,0.5262355208396912,0.050000000745058,0.2297961711883545,291.1669006347656,291.1499938964844,260.5427551269531,259.188232421875,279.4459533691406,293.25323486328125,291.16571044921875,1.0,0.2281428426504135,0.7840070724487305,0.7840070724487305,1.0,1.0,-1.0760126113891602,0.4545115530490875,0.621501088142395,0.1901047527790069,0.0,0.0,0.5953150391578674,34.54438400268555,37.0,-4.85828971862793,-12686.544921875,133.9384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.978515625,18000.0,0.0,0.0,0.2897748947143554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252206563949585,0.6252270936965942,-6.454831236624159e-06,0.0,0.0002940846898127,0.0,0.0,45.45949172973633,0.0,0.0,0.0,0.4149748980998993,4.0,0.0,1.0
490620,293.1306457519531,297.1499938964844,293.1499938964844,0.1133889779448509,-2382.45654296875,304.1474304199219,0.7802605032920837,0.1557336151599884,0.1408417671918869,293.0614624023437,297.1499938964844,293.1499938964844,0.004278264939785,-338.1614990234375,296.919677734375,0.524941086769104,0.050000000745058,0.0484568551182746,293.15679931640625,297.1499938964844,293.1499938964844,0.1630692929029464,-2637.291259765625,304.14959716796875,0.8983144164085388,0.239279955625534,0.1678756773471832,293.07965087890625,297.1499938964844,293.1499938964844,0.2436807453632354,-4911.53955078125,304.1585693359375,0.9990000128746032,0.4131538271903991,0.3124318420886993,293.2510070800781,297.1499938964844,293.1499938964844,0.0046251225285232,-1724.302490234375,297.3648376464844,0.524941086769104,0.050000000745058,0.2298584580421447,291.15301513671875,291.1499938964844,260.4661865234375,259.1261291503906,279.4111633300781,293.25115966796875,291.151123046875,1.0,0.2291804105043411,0.7838361263275146,0.7838361263275146,1.0,1.0,-1.0794497728347778,0.456011414527893,0.6234384179115295,0.1908793598413467,0.0,0.0,0.5957750082015991,34.92048263549805,40.0,-17.80469512939453,-12734.2490234375,135.51097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,308.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.2898802161216736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624065101146698,0.6240715384483337,-6.436740022763843e-06,0.0,0.000294191588182,0.0,0.0,45.24040985107422,0.0,0.0,0.0,0.4144528806209564,4.0,0.0,1.0
490680,293.1306457519531,297.1499938964844,293.1499938964844,0.1133889779448509,-2382.45654296875,304.1474304199219,0.7802605032920837,0.1557336151599884,0.1408417671918869,293.0614624023437,297.1499938964844,293.1499938964844,0.004278264939785,-338.1614990234375,296.919677734375,0.524941086769104,0.050000000745058,0.0484568551182746,293.15679931640625,297.1499938964844,293.1499938964844,0.1630692929029464,-2637.291259765625,304.14959716796875,0.8983144164085388,0.239279955625534,0.1678756773471832,293.07965087890625,297.1499938964844,293.1499938964844,0.2436807453632354,-4911.53955078125,304.1585693359375,0.9990000128746032,0.4131538271903991,0.3124318420886993,293.2510070800781,297.1499938964844,293.1499938964844,0.0046251225285232,-1724.302490234375,297.3648376464844,0.524941086769104,0.050000000745058,0.2298584580421447,291.15301513671875,291.1499938964844,260.4661865234375,259.1261291503906,279.4111633300781,293.25115966796875,291.151123046875,1.0,0.2291804105043411,0.7838361263275146,0.7838361263275146,1.0,1.0,-1.0794497728347778,0.456011414527893,0.6234384179115295,0.1908793598413467,0.0,0.0,0.5957750082015991,34.92048263549805,40.0,-17.80469512939453,-12734.2490234375,135.51097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,308.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.2898802161216736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624065101146698,0.6240715384483337,-6.436740022763843e-06,0.0,0.000294191588182,0.0,0.0,45.24040985107422,0.0,0.0,0.0,0.4144528806209564,4.0,0.0,1.0
490740,293.1297912597656,297.1499938964844,293.1499938964844,0.1141796708106994,-2396.02001953125,304.14697265625,0.7776371240615845,0.1563974618911743,0.1414640843868255,293.0549621582031,297.1499938964844,293.1499938964844,0.0043231328018009,-341.7149353027344,296.9583435058594,0.5220934152603149,0.050000000745058,0.0484866984188556,293.15435791015625,297.1499938964844,293.1499938964844,0.1636108309030532,-2644.63671875,304.1488342285156,0.8943533301353455,0.2396066933870315,0.1681175827980041,293.0790710449219,297.1499938964844,293.1499938964844,0.2480875551700592,-4985.35009765625,304.1483764648437,0.9990000128746032,0.4150704145431518,0.3169321715831756,293.2491760253906,297.1499938964844,293.1499938964844,0.0046072890982031,-1719.3958740234375,297.325439453125,0.5220934152603149,0.050000000745058,0.2300000339746475,291.13494873046875,291.1499938964844,260.3856506347656,259.0604858398437,279.3734130859375,293.2492980957031,291.1328125,1.0,0.2312663346529007,0.7836651802062988,0.7836651802062988,1.0,1.0,-1.0860933065414429,0.4589121043682098,0.6271812915802002,0.1924465745687484,0.0,0.0,0.598967969417572,35.76206970214844,43.0,-24.37553977966309,-12827.482421875,138.78680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458984375,308.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.95703125,18000.0,0.0,0.0,0.2900912761688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628240704536438,0.6282471418380737,-6.457461040554335e-06,0.0,0.0002944057923741,0.0,0.0,45.78044891357422,0.0,0.0,0.0,0.4159428477287292,4.0,0.0,1.0
490800,293.1297912597656,297.1499938964844,293.1499938964844,0.1141796708106994,-2396.02001953125,304.14697265625,0.7776371240615845,0.1563974618911743,0.1414640843868255,293.0549621582031,297.1499938964844,293.1499938964844,0.0043231328018009,-341.7149353027344,296.9583435058594,0.5220934152603149,0.050000000745058,0.0484866984188556,293.15435791015625,297.1499938964844,293.1499938964844,0.1636108309030532,-2644.63671875,304.1488342285156,0.8943533301353455,0.2396066933870315,0.1681175827980041,293.0790710449219,297.1499938964844,293.1499938964844,0.2480875551700592,-4985.35009765625,304.1483764648437,0.9990000128746032,0.4150704145431518,0.3169321715831756,293.2491760253906,297.1499938964844,293.1499938964844,0.0046072890982031,-1719.3958740234375,297.325439453125,0.5220934152603149,0.050000000745058,0.2300000339746475,291.13494873046875,291.1499938964844,260.3856506347656,259.0604858398437,279.3734130859375,293.2492980957031,291.1328125,1.0,0.2312663346529007,0.7836651802062988,0.7836651802062988,1.0,1.0,-1.0860933065414429,0.4589121043682098,0.6271812915802002,0.1924465745687484,0.0,0.0,0.598967969417572,35.76206970214844,43.0,-24.37553977966309,-12827.482421875,138.78680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458984375,308.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.95703125,18000.0,0.0,0.0,0.2900912761688232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628240704536438,0.6282471418380737,-6.457461040554335e-06,0.0,0.0002944057923741,0.0,0.0,45.78044891357422,0.0,0.0,0.0,0.4159428477287292,4.0,0.0,1.0
490860,293.1290283203125,297.1499938964844,293.1499938964844,0.1150031983852386,-2410.115478515625,304.1466064453125,0.7734590172767639,0.1570621132850647,0.1421027481555938,293.0484313964844,297.1499938964844,293.1499938964844,0.0043718027882277,-345.55963134765625,296.9988098144531,0.5181155204772949,0.050000000745058,0.0485307723283767,293.1520080566406,297.1499938964844,293.1499938964844,0.164221778512001,-2652.864990234375,304.148193359375,0.888622522354126,0.2399705350399017,0.1683972179889679,293.0858154296875,297.1499938964844,293.1499938964844,0.2545576393604278,-5091.68603515625,304.1381530761719,0.9990000128746032,0.4155121743679046,0.3234629034996032,293.2477722167969,297.1499938964844,293.1499938964844,0.0045906947925686,-1714.9866943359375,297.2846984863281,0.5181155204772949,0.050000000745058,0.230209082365036,291.11553955078125,291.1499938964844,260.3016967773437,258.99169921875,279.3336181640625,293.24786376953125,291.1134033203125,1.0,0.2342087477445602,0.783362627029419,0.783362627029419,1.0,1.0,-1.095337152481079,0.4629383385181427,0.632398784160614,0.194644033908844,0.0,0.0,0.6048564910888672,36.99880599975586,46.0,-26.693737030029297,-12957.939453125,143.52610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,308.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.029296875,18000.0,0.0,0.0,0.2906692624092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379092931747437,0.637915849685669,-6.520282113342546e-06,0.0,0.0002949923509731,0.0,0.0,47.13195037841797,0.0,0.0,0.0,0.4195474088191986,4.0,0.0,1.0
490920,293.1290283203125,297.1499938964844,293.1499938964844,0.1150031983852386,-2410.115478515625,304.1466064453125,0.7734590172767639,0.1570621132850647,0.1421027481555938,293.0484313964844,297.1499938964844,293.1499938964844,0.0043718027882277,-345.55963134765625,296.9988098144531,0.5181155204772949,0.050000000745058,0.0485307723283767,293.1520080566406,297.1499938964844,293.1499938964844,0.164221778512001,-2652.864990234375,304.148193359375,0.888622522354126,0.2399705350399017,0.1683972179889679,293.0858154296875,297.1499938964844,293.1499938964844,0.2545576393604278,-5091.68603515625,304.1381530761719,0.9990000128746032,0.4155121743679046,0.3234629034996032,293.2477722167969,297.1499938964844,293.1499938964844,0.0045906947925686,-1714.9866943359375,297.2846984863281,0.5181155204772949,0.050000000745058,0.230209082365036,291.11553955078125,291.1499938964844,260.3016967773437,258.99169921875,279.3336181640625,293.24786376953125,291.1134033203125,1.0,0.2342087477445602,0.783362627029419,0.783362627029419,1.0,1.0,-1.095337152481079,0.4629383385181427,0.632398784160614,0.194644033908844,0.0,0.0,0.6048564910888672,36.99880599975586,46.0,-26.693737030029297,-12957.939453125,143.52610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,308.1754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.029296875,18000.0,0.0,0.0,0.2906692624092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379092931747437,0.637915849685669,-6.520282113342546e-06,0.0,0.0002949923509731,0.0,0.0,47.13195037841797,0.0,0.0,0.0,0.4195474088191986,4.0,0.0,1.0
490980,293.12841796875,297.1499938964844,293.1499938964844,0.1158374771475792,-2424.350830078125,304.1463623046875,0.7681755423545837,0.1577206999063491,0.1427488923072815,293.0419311523437,297.1499938964844,293.1499938964844,0.0044236835092306,-349.63153076171875,297.04168701171875,0.5133956670761108,0.050000000745058,0.048587080091238,293.1498107910156,297.1499938964844,293.1499938964844,0.1648743450641632,-2661.598388671875,304.1477355957031,0.8816460967063904,0.2403661906719207,0.16870878636837,293.0990600585937,297.1499938964844,293.1499938964844,0.2627177834510803,-5223.95947265625,304.1285095214844,0.9990000128746032,0.4144675433635711,0.3316202461719513,293.2468566894531,297.1499938964844,293.1499938964844,0.004574482794851,-1710.690185546875,297.2430419921875,0.5133956670761108,0.050000000745058,0.2304762005805969,291.0962829589844,291.1499938964844,260.21484375,258.92022705078125,279.2918395996094,293.2469177246094,291.09423828125,1.0,0.2378444224596023,0.7830600738525391,0.7830600738525391,1.0,1.0,-1.1066652536392212,0.4678825736045837,0.6387826204299927,0.197360023856163,0.0,0.0,0.613313615322113,38.57434844970703,49.0,-26.73019027709961,-13118.505859375,149.54342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.658203125,18000.0,0.0,0.0,0.2918389439582824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529975533485413,0.6530041694641113,-6.6269417402509134e-06,0.0,0.0002961794380098,0.0,0.0,49.340118408203125,0.0,0.0,0.0,0.4252931475639343,4.0,0.0,1.0
491040,293.12841796875,297.1499938964844,293.1499938964844,0.1158374771475792,-2424.350830078125,304.1463623046875,0.7681755423545837,0.1577206999063491,0.1427488923072815,293.0419311523437,297.1499938964844,293.1499938964844,0.0044236835092306,-349.63153076171875,297.04168701171875,0.5133956670761108,0.050000000745058,0.048587080091238,293.1498107910156,297.1499938964844,293.1499938964844,0.1648743450641632,-2661.598388671875,304.1477355957031,0.8816460967063904,0.2403661906719207,0.16870878636837,293.0990600585937,297.1499938964844,293.1499938964844,0.2627177834510803,-5223.95947265625,304.1285095214844,0.9990000128746032,0.4144675433635711,0.3316202461719513,293.2468566894531,297.1499938964844,293.1499938964844,0.004574482794851,-1710.690185546875,297.2430419921875,0.5133956670761108,0.050000000745058,0.2304762005805969,291.0962829589844,291.1499938964844,260.21484375,258.92022705078125,279.2918395996094,293.2469177246094,291.09423828125,1.0,0.2378444224596023,0.7830600738525391,0.7830600738525391,1.0,1.0,-1.1066652536392212,0.4678825736045837,0.6387826204299927,0.197360023856163,0.0,0.0,0.613313615322113,38.57434844970703,49.0,-26.73019027709961,-13118.505859375,149.54342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.658203125,18000.0,0.0,0.0,0.2918389439582824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6529975533485413,0.6530041694641113,-6.6269417402509134e-06,0.0,0.0002961794380098,0.0,0.0,49.340118408203125,0.0,0.0,0.0,0.4252931475639343,4.0,0.0,1.0
491100,293.1281433105469,297.1499938964844,293.1499938964844,0.1162546202540397,-2431.451171875,304.146240234375,0.7652456164360046,0.1580464988946914,0.1430729180574417,293.0387268066406,297.1499938964844,293.1499938964844,0.0044507146812975,-351.74072265625,297.0641174316406,0.5108625292778015,0.050000000745058,0.0486193001270294,293.14874267578125,297.1499938964844,293.1499938964844,0.1652114987373352,-2666.09130859375,304.14752197265625,0.8778385519981384,0.2405750900506973,0.1688754260540008,293.1078186035156,297.1499938964844,293.1499938964844,0.2673313617706299,-5298.056640625,304.1240539550781,0.9990000128746032,0.4133908152580261,0.3361983597278595,293.2466125488281,297.1499938964844,293.1499938964844,0.004566369112581,-1708.5179443359375,297.221923828125,0.5108625292778015,0.050000000745058,0.230629026889801,291.0869445800781,291.1499938964844,260.17047119140625,258.88360595703125,279.2702941894531,293.24664306640625,291.0849609375,1.0,0.2398777157068252,0.7829087972640991,0.7829087972640991,1.0,1.0,-1.112970948219299,0.470639169216156,0.6423317790031433,0.198878675699234,0.0,0.0,0.6184588074684143,39.47418594360352,49.0,-26.25734138488769,-13208.2490234375,152.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,308.1595153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.79296875,18000.0,0.0,0.0,0.2927012741565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6625365614891052,0.6625432372093201,-6.697295248159207e-06,0.0,0.0002970545901916,0.0,0.0,50.78541946411133,0.0,0.0,0.0,0.428975909948349,4.0,0.0,1.0
491160,293.1278991699219,297.1499938964844,293.1499938964844,0.116670161485672,-2438.51220703125,304.14617919921875,0.7621860504150391,0.1583696454763412,0.1433969885110855,293.0355224609375,297.1499938964844,293.1499938964844,0.0044784015044569,-353.8917236328125,297.0871887207031,0.5082629323005676,0.050000000745058,0.0486539453268051,293.1477355957031,297.1499938964844,293.1499938964844,0.1655537784099578,-2670.64013671875,304.1473388671875,0.8738915324211121,0.2407910227775573,0.1690488159656524,293.1178894042969,297.1499938964844,293.1499938964844,0.2722479104995727,-5376.54736328125,304.1198425292969,0.9990000128746032,0.411950945854187,0.3410527110099792,293.2464904785156,297.1499938964844,293.1499938964844,0.0045582032762467,-1706.3070068359375,297.2006225585937,0.5082629323005676,0.050000000745058,0.2307933717966079,291.077880859375,291.1499938964844,260.1255798339844,258.84649658203125,279.2485046386719,293.2464904785156,291.07598876953125,1.0,0.2420317083597183,0.782704770565033,0.782704770565033,1.0,1.0,-1.1196331977844238,0.4735490679740906,0.6460841298103333,0.2004813551902771,0.0,0.0,0.6241750121116638,40.44076156616211,52.0,-25.538516998291016,-13303.328125,156.68545532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697814941406,308.1456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17801.900390625,18000.0,0.0,0.0,0.2937689423561096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6733609437942505,0.6733677387237549,-6.779249815735966e-06,0.0,0.0002981381257995,0.0,0.0,52.469085693359375,0.0,0.0,0.0,0.4331946074962616,4.0,0.0,1.0
491220,293.1275329589844,297.1499938964844,293.1499938964844,0.1174926236271858,-2452.450439453125,304.1460876464844,0.7558221220970154,0.1590078622102737,0.1440441459417343,293.0292663574219,297.1499938964844,293.1499938964844,0.0045356634072959,-358.3085632324219,297.13543701171875,0.5029668807983398,0.050000000745058,0.0487298928201198,293.1457824707031,297.1499938964844,293.1499938964844,0.1662484258413314,-2679.835693359375,304.1470642089844,0.8657500743865967,0.2412427365779876,0.1694148480892181,293.1415405273437,297.1499938964844,293.1499938964844,0.2828680574893951,-5544.5849609375,304.1122436523437,0.9990000128746032,0.4079757034778595,0.3514595925807953,293.2465515136719,297.1499938964844,293.1499938964844,0.0045415880158543,-1701.7086181640625,297.15777587890625,0.5029668807983398,0.050000000745058,0.2311536371707916,291.0608825683594,291.1499938964844,260.0344543457031,258.7709350585937,279.2040405273437,293.2465209960937,291.0592041015625,1.0,0.2466489821672439,0.7822966575622559,0.7822966575622559,1.0,1.0,-1.1338636875152588,0.4797748029232025,0.6540889143943787,0.2039152234792709,0.0,0.0,0.6372153162956238,42.55646896362305,40.0,-23.61305809020996,-13507.6240234375,164.82183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7291259765625,308.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17750.599609375,18000.0,0.0,0.0,0.2965700030326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987608671188354,0.698767900466919,-6.9792854446859565e-06,0.0,0.0003009808424394,0.0,0.0,56.599979400634766,0.0,0.0,0.0,0.4432429075241089,4.0,0.0,1.0
491280,293.1275329589844,297.1499938964844,293.1499938964844,0.1174926236271858,-2452.450439453125,304.1460876464844,0.7558221220970154,0.1590078622102737,0.1440441459417343,293.0292663574219,297.1499938964844,293.1499938964844,0.0045356634072959,-358.3085632324219,297.13543701171875,0.5029668807983398,0.050000000745058,0.0487298928201198,293.1457824707031,297.1499938964844,293.1499938964844,0.1662484258413314,-2679.835693359375,304.1470642089844,0.8657500743865967,0.2412427365779876,0.1694148480892181,293.1415405273437,297.1499938964844,293.1499938964844,0.2828680574893951,-5544.5849609375,304.1122436523437,0.9990000128746032,0.4079757034778595,0.3514595925807953,293.2465515136719,297.1499938964844,293.1499938964844,0.0045415880158543,-1701.7086181640625,297.15777587890625,0.5029668807983398,0.050000000745058,0.2311536371707916,291.0608825683594,291.1499938964844,260.0344543457031,258.7709350585937,279.2040405273437,293.2465209960937,291.0592041015625,1.0,0.2466489821672439,0.7822966575622559,0.7822966575622559,1.0,1.0,-1.1338636875152588,0.4797748029232025,0.6540889143943787,0.2039152234792709,0.0,0.0,0.6372153162956238,42.55646896362305,40.0,-23.61305809020996,-13507.6240234375,164.82183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7291259765625,308.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17750.599609375,18000.0,0.0,0.0,0.2965700030326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987608671188354,0.698767900466919,-6.9792854446859565e-06,0.0,0.0003009808424394,0.0,0.0,56.599979400634766,0.0,0.0,0.0,0.4432429075241089,4.0,0.0,1.0
491340,293.1269836425781,297.1499938964844,293.1499938964844,0.1180857419967651,-2462.2265625,304.1464233398437,0.7581503987312317,0.159685879945755,0.1446252167224884,293.02301025390625,297.1499938964844,293.1499938964844,0.0045846905559301,-361.8559875488281,297.1946105957031,0.5039029717445374,0.050000000745058,0.0487158894538879,293.1437683105469,297.1499938964844,293.1499938964844,0.166655883193016,-2684.99755859375,304.1473999023437,0.8678836822509766,0.2417601644992828,0.1697500199079513,293.1598205566406,297.1499938964844,293.1499938964844,0.2817180454730987,-5521.0009765625,304.1273803710937,0.9990000128746032,0.4044429957866668,0.3495682179927826,293.2467041015625,297.1499938964844,293.1499938964844,0.0045144166797399,-1692.233642578125,297.1231689453125,0.5039029717445374,0.050000000745058,0.2310872077941894,291.0599975585937,291.1499938964844,259.9419860839844,258.6939697265625,279.1668395996094,293.2466735839844,291.0626220703125,1.0,0.2454637438058853,0.7818886041641235,0.7818886041641235,1.0,1.0,-1.132606029510498,0.4791634380817413,0.6534426212310791,0.2035837471485138,0.0,0.0,0.6497683525085449,42.18589782714844,28.0,7.425915718078613,-13607.626953125,163.74044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57574462890625,308.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17733.232421875,18000.0,0.0,0.0,0.3001008331775665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270689606666565,0.7270761728286743,-7.220458883239189e-06,0.0,0.0003045641933567,0.0,0.0,61.548484802246094,0.0,0.0,0.0,0.4546374678611755,4.0,0.0,1.0
491400,293.1269836425781,297.1499938964844,293.1499938964844,0.1180857419967651,-2462.2265625,304.1464233398437,0.7581503987312317,0.159685879945755,0.1446252167224884,293.02301025390625,297.1499938964844,293.1499938964844,0.0045846905559301,-361.8559875488281,297.1946105957031,0.5039029717445374,0.050000000745058,0.0487158894538879,293.1437683105469,297.1499938964844,293.1499938964844,0.166655883193016,-2684.99755859375,304.1473999023437,0.8678836822509766,0.2417601644992828,0.1697500199079513,293.1598205566406,297.1499938964844,293.1499938964844,0.2817180454730987,-5521.0009765625,304.1273803710937,0.9990000128746032,0.4044429957866668,0.3495682179927826,293.2467041015625,297.1499938964844,293.1499938964844,0.0045144166797399,-1692.233642578125,297.1231689453125,0.5039029717445374,0.050000000745058,0.2310872077941894,291.0599975585937,291.1499938964844,259.9419860839844,258.6939697265625,279.1668395996094,293.2466735839844,291.0626220703125,1.0,0.2454637438058853,0.7818886041641235,0.7818886041641235,1.0,1.0,-1.132606029510498,0.4791634380817413,0.6534426212310791,0.2035837471485138,0.0,0.0,0.6497683525085449,42.18589782714844,28.0,7.425915718078613,-13607.626953125,163.74044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57574462890625,308.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17733.232421875,18000.0,0.0,0.0,0.3001008331775665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270689606666565,0.7270761728286743,-7.220458883239189e-06,0.0,0.0003045641933567,0.0,0.0,61.548484802246094,0.0,0.0,0.0,0.4546374678611755,4.0,0.0,1.0
491460,293.126220703125,297.1499938964844,293.1499938964844,0.1182867288589477,-2464.8466796875,304.14727783203125,0.768832266330719,0.1604218780994415,0.1451821476221084,293.0167236328125,297.1499938964844,293.1499938964844,0.0046190675348043,-363.7884521484375,297.2767944335937,0.5107450485229492,0.050000000745058,0.0486207716166973,293.1415100097656,297.1499938964844,293.1499938964844,0.1665056496858596,-2682.367919921875,304.1485290527344,0.8797847032546997,0.2423748522996902,0.1700886189937591,293.15496826171875,297.1499938964844,293.1499938964844,0.2687938809394836,-5309.00341796875,304.1566772460937,0.9990000128746032,0.4051259756088257,0.3364140689373016,293.2464904785156,297.1499938964844,293.1499938964844,0.0044723399914801,-1675.0848388671875,297.1108093261719,0.5107450485229492,0.050000000745058,0.2306360155344009,291.0985717773437,291.1499938964844,259.8487243652344,258.6160583496094,279.1358947753906,293.2465209960937,291.1041259765625,1.0,0.2397440969944,0.7814774513244629,0.7814774513244629,1.0,1.0,-1.1172412633895874,0.4723680913448334,0.6448731422424316,0.1997111141681671,0.0,0.0,0.6543362140655518,39.56852722167969,31.0,49.7148323059082,-13560.9736328125,154.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4730224609375,308.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.560546875,18000.0,0.0,0.0,0.3036568462848663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443283796310425,0.7443358302116394,-7.4021108957822435e-06,0.0,0.0003081730974372,0.0,0.0,64.92182922363281,0.0,0.0,0.0,0.4618624448776245,4.0,0.0,1.0
