time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.126220703125,297.1499938964844,293.1499938964844,0.1182867288589477,-2464.8466796875,304.14727783203125,0.768832266330719,0.1604218780994415,0.1451821476221084,293.0167236328125,297.1499938964844,293.1499938964844,0.0046190675348043,-363.7884521484375,297.2767944335937,0.5107450485229492,0.050000000745058,0.0486207716166973,293.1415100097656,297.1499938964844,293.1499938964844,0.1665056496858596,-2682.367919921875,304.1485290527344,0.8797847032546997,0.2423748522996902,0.1700886189937591,293.15496826171875,297.1499938964844,293.1499938964844,0.2687938809394836,-5309.00341796875,304.1566772460937,0.9990000128746032,0.4051259756088257,0.3364140689373016,293.2464904785156,297.1499938964844,293.1499938964844,0.0044723399914801,-1675.0848388671875,297.1108093261719,0.5107450485229492,0.050000000745058,0.2306360155344009,291.0985717773437,291.1499938964844,259.8487243652344,258.6160583496094,279.1358947753906,293.2465209960937,291.1041259765625,1.0,0.2397440969944,0.7814774513244629,0.7814774513244629,1.0,1.0,-1.1172412633895874,0.4723680913448334,0.6448731422424316,0.1997111141681671,0.0,0.0,0.6543362140655518,39.56852722167969,31.0,49.7148323059082,-13560.9736328125,154.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4730224609375,308.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17854.560546875,18000.0,0.0,0.0,0.3036568462848663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443283796310425,0.7443358302116394,-7.4021108957822435e-06,0.0,0.0003081730974372,0.0,0.0,64.92182922363281,0.0,0.0,0.0,0.4618624448776245,4.0,0.0,1.0
491580,293.1254577636719,297.1499938964844,293.1499938964844,0.11849345266819,-2467.551025390625,304.1478271484375,0.7769611477851868,0.1611770689487457,0.1457997560501098,293.01043701171875,297.1499938964844,293.1499938964844,0.0046550133265554,-365.7609558105469,297.364501953125,0.5157556533813477,0.050000000745058,0.0485582910478115,293.1390380859375,297.1499938964844,293.1499938964844,0.1663861125707626,-2680.158447265625,304.149169921875,0.8886833190917969,0.2430908977985382,0.1705240458250045,293.132568359375,297.1499938964844,293.1499938964844,0.2593007087707519,-5155.2998046875,304.16973876953125,0.9990000128746032,0.4095299243927002,0.3274827897548675,293.24566650390625,297.1499938964844,293.1499938964844,0.0044320183806121,-1658.2840576171875,297.1042175292969,0.5157556533813477,0.050000000745058,0.2303396165370941,291.14422607421875,291.1499938964844,259.755126953125,258.5376281738281,279.1014099121094,293.2457580566406,291.1474609375,1.0,0.2364601641893386,0.7810662984848022,0.7810662984848022,1.0,1.0,-1.1073484420776367,0.4680166840553283,0.6393317580223083,0.1971141546964645,0.0,0.0,0.6517881751060486,37.85079574584961,34.0,51.73588943481445,-13500.84375,148.3668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4562683105469,308.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.3065913617610931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448009252548218,0.7448083758354187,-7.4412305366422515e-06,0.0,0.000311151263304,0.0,0.0,65.24618530273438,0.0,0.0,0.0,0.4623488783836365,4.0,0.0,1.0
491640,293.1254577636719,297.1499938964844,293.1499938964844,0.11849345266819,-2467.551025390625,304.1478271484375,0.7769611477851868,0.1611770689487457,0.1457997560501098,293.01043701171875,297.1499938964844,293.1499938964844,0.0046550133265554,-365.7609558105469,297.364501953125,0.5157556533813477,0.050000000745058,0.0485582910478115,293.1390380859375,297.1499938964844,293.1499938964844,0.1663861125707626,-2680.158447265625,304.149169921875,0.8886833190917969,0.2430908977985382,0.1705240458250045,293.132568359375,297.1499938964844,293.1499938964844,0.2593007087707519,-5155.2998046875,304.16973876953125,0.9990000128746032,0.4095299243927002,0.3274827897548675,293.24566650390625,297.1499938964844,293.1499938964844,0.0044320183806121,-1658.2840576171875,297.1042175292969,0.5157556533813477,0.050000000745058,0.2303396165370941,291.14422607421875,291.1499938964844,259.755126953125,258.5376281738281,279.1014099121094,293.2457580566406,291.1474609375,1.0,0.2364601641893386,0.7810662984848022,0.7810662984848022,1.0,1.0,-1.1073484420776367,0.4680166840553283,0.6393317580223083,0.1971141546964645,0.0,0.0,0.6517881751060486,37.85079574584961,34.0,51.73588943481445,-13500.84375,148.3668975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4562683105469,308.1241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.3065913617610931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448009252548218,0.7448083758354187,-7.4412305366422515e-06,0.0,0.000311151263304,0.0,0.0,65.24618530273438,0.0,0.0,0.0,0.4623488783836365,4.0,0.0,1.0
491700,293.1250915527344,297.1499938964844,293.1499938964844,0.1187152937054634,-2471.0703125,304.1478271484375,0.779647946357727,0.1615615636110305,0.1461252123117447,293.0072021484375,297.1499938964844,293.1499938964844,0.0046774605289101,-367.21478271484375,297.403564453125,0.5172640681266785,0.050000000745058,0.0485405325889587,293.1376953125,297.1499938964844,293.1499938964844,0.1665263324975967,-2681.83740234375,304.1490783691406,0.8915582895278931,0.2434924393892288,0.1707800775766372,293.12109375,297.1499938964844,293.1499938964844,0.2565110921859741,-5110.7509765625,304.17120361328125,0.9990000128746032,0.4120032787322998,0.3249000310897827,293.2449951171875,297.1499938964844,293.1499938964844,0.0044159148819744,-1651.984619140625,297.09588623046875,0.5172640681266785,0.050000000745058,0.2302553802728653,291.15606689453125,291.1499938964844,259.7084045410156,258.49835205078125,279.0829467773437,293.2450866699219,291.15802001953125,1.0,0.2355198711156845,0.7808607220649719,0.7808607220649719,1.0,1.0,-1.104822874069214,0.4668976664543152,0.6379252076148987,0.1964331418275833,0.0,0.0,0.6501665711402893,37.36656951904297,34.0,39.84694290161133,-13483.4794921875,146.7682342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4739685058594,308.1313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.052734375,18000.0,0.0,0.0,0.3077862858772278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419844269752502,0.7419918775558472,-7.42358270144905e-06,0.0,0.0003123639617115,0.0,0.0,64.76789093017578,0.0,0.0,0.0,0.4612884521484375,4.0,0.0,1.0
491760,293.1247253417969,297.1499938964844,293.1499938964844,0.118994802236557,-2475.6298828125,304.147705078125,0.7815794944763184,0.1619523465633392,0.1464626491069793,293.0038452148437,297.1499938964844,293.1499938964844,0.0047024823725223,-368.9160461425781,297.4407958984375,0.5182146430015564,0.050000000745058,0.0485295727849006,293.13629150390625,297.1499938964844,293.1499938964844,0.1667661964893341,-2684.884521484375,304.1488037109375,0.8935791850090027,0.2439223825931549,0.1710614711046219,293.1107177734375,297.1499938964844,293.1499938964844,0.2547277510166168,-5082.75439453125,304.1705627441406,0.9990000128746032,0.4144081175327301,0.3232960999011993,293.2441711425781,297.1499938964844,293.1499938964844,0.0044019785709679,-1646.7401123046875,297.0853576660156,0.5182146430015564,0.050000000745058,0.2302034050226211,291.1628723144531,291.1499938964844,259.66180419921875,258.4591369628906,279.0634765625,293.2442932128906,291.1638488769531,1.0,0.2349938005208969,0.7807784676551819,0.7807784676551819,1.0,1.0,-1.1035640239715576,0.4663467407226562,0.6372172832489014,0.1960803568363189,0.0,0.0,0.6486068367958069,37.071533203125,37.0,27.442007064819336,-13478.4873046875,145.87310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040588378906,308.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.4609375,18000.0,0.0,0.0,0.3088087439537048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387838363647461,0.7387912273406982,-7.39806182536995e-06,0.0,0.0003134016296826,0.0,0.0,64.1904067993164,0.0,0.0,0.0,0.4600187540054321,4.0,0.0,1.0
491820,293.1239318847656,297.1499938964844,293.1499938964844,0.1196943596005439,-2487.260498046875,304.1473083496094,0.7833830714225769,0.1627492755651474,0.1471693515777588,292.9969177246094,297.1499938964844,293.1499938964844,0.0047589624300599,-372.9219665527344,297.5116882324219,0.5185876488685608,0.050000000745058,0.0485253185033798,293.1333923339844,297.1499938964844,293.1499938964844,0.1674920618534088,-2694.326416015625,304.1479797363281,0.8953034281730652,0.244856372475624,0.1716919243335724,293.0950012207031,297.1499938964844,293.1499938964844,0.2538199722766876,-5070.2353515625,304.16510009765625,0.9990000128746032,0.4186020791530609,0.3226715624332428,293.2422180175781,297.1499938964844,293.1499938964844,0.0043791010975837,-1638.6864013671875,297.05926513671875,0.5185876488685608,0.050000000745058,0.2301832139492035,291.1649169921875,291.1499938964844,259.5692138671875,258.3810729980469,279.0229187011719,293.2423400878906,291.1643981933594,1.0,0.2350314706563949,0.7806140184402466,0.7806140184402466,1.0,1.0,-1.1043883562088013,0.4667091071605682,0.6376792788505554,0.1962061822414398,0.0,0.0,0.6463316082954407,36.97334289550781,40.0,5.065371513366699,-13504.1572265625,145.91188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857849121094,308.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.3104176819324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329820394515991,0.7329893708229065,-7.345156518567819e-06,0.0,0.0003150345000904,0.0,0.0,63.10742568969727,0.0,0.0,0.0,0.4576598703861236,4.0,0.0,1.0
491880,293.1239318847656,297.1499938964844,293.1499938964844,0.1196943596005439,-2487.260498046875,304.1473083496094,0.7833830714225769,0.1627492755651474,0.1471693515777588,292.9969177246094,297.1499938964844,293.1499938964844,0.0047589624300599,-372.9219665527344,297.5116882324219,0.5185876488685608,0.050000000745058,0.0485253185033798,293.1333923339844,297.1499938964844,293.1499938964844,0.1674920618534088,-2694.326416015625,304.1479797363281,0.8953034281730652,0.244856372475624,0.1716919243335724,293.0950012207031,297.1499938964844,293.1499938964844,0.2538199722766876,-5070.2353515625,304.16510009765625,0.9990000128746032,0.4186020791530609,0.3226715624332428,293.2422180175781,297.1499938964844,293.1499938964844,0.0043791010975837,-1638.6864013671875,297.05926513671875,0.5185876488685608,0.050000000745058,0.2301832139492035,291.1649169921875,291.1499938964844,259.5692138671875,258.3810729980469,279.0229187011719,293.2423400878906,291.1643981933594,1.0,0.2350314706563949,0.7806140184402466,0.7806140184402466,1.0,1.0,-1.1043883562088013,0.4667091071605682,0.6376792788505554,0.1962061822414398,0.0,0.0,0.6463316082954407,36.97334289550781,40.0,5.065371513366699,-13504.1572265625,145.91188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857849121094,308.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.806640625,18000.0,0.0,0.0,0.3104176819324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7329820394515991,0.7329893708229065,-7.345156518567819e-06,0.0,0.0003150345000904,0.0,0.0,63.10742568969727,0.0,0.0,0.0,0.4576598703861236,4.0,0.0,1.0
491940,293.12322998046875,297.1499938964844,293.1499938964844,0.1205344200134277,-2501.37255859375,304.14678955078125,0.7828130125999451,0.1635568141937255,0.1479073911905288,292.9896850585937,297.1499938964844,293.1499938964844,0.0048231082037091,-377.607177734375,297.5800170898437,0.5172162055969238,0.050000000745058,0.0485410764813423,293.1304931640625,297.1499938964844,293.1499938964844,0.1684721857309341,-2707.184814453125,304.14703369140625,0.894368588924408,0.2458678781986236,0.172395721077919,293.087158203125,297.1499938964844,293.1499938964844,0.2559491991996765,-5106.9130859375,304.1564636230469,0.9990000128746032,0.4216049909591675,0.3249811232089996,293.2401428222656,297.1499938964844,293.1499938964844,0.0043610967695713,-1633.0020751953125,297.0279541015625,0.5172162055969238,0.050000000745058,0.2302579581737518,291.1557006835937,291.1499938964844,259.4778747558594,258.3038024902344,278.9810485839844,293.24029541015625,291.1542358398437,1.0,0.2363040000200271,0.7804495692253113,0.7804495692253113,1.0,1.0,-1.108998417854309,0.4687286913394928,0.6402697563171387,0.1972714811563491,0.0,0.0,0.6460965275764465,37.43267059326172,43.0,-11.105521202087402,-13576.0703125,148.02989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67291259765625,308.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.951171875,18000.0,0.0,0.0,0.3116264343261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304900288581848,0.7304973602294922,-7.315127731999382e-06,0.0,0.0003162611974403,0.0,0.0,62.59725570678711,0.0,0.0,0.0,0.4565981030464172,4.0,0.0,1.0
492000,293.12322998046875,297.1499938964844,293.1499938964844,0.1205344200134277,-2501.37255859375,304.14678955078125,0.7828130125999451,0.1635568141937255,0.1479073911905288,292.9896850585937,297.1499938964844,293.1499938964844,0.0048231082037091,-377.607177734375,297.5800170898437,0.5172162055969238,0.050000000745058,0.0485410764813423,293.1304931640625,297.1499938964844,293.1499938964844,0.1684721857309341,-2707.184814453125,304.14703369140625,0.894368588924408,0.2458678781986236,0.172395721077919,293.087158203125,297.1499938964844,293.1499938964844,0.2559491991996765,-5106.9130859375,304.1564636230469,0.9990000128746032,0.4216049909591675,0.3249811232089996,293.2401428222656,297.1499938964844,293.1499938964844,0.0043610967695713,-1633.0020751953125,297.0279541015625,0.5172162055969238,0.050000000745058,0.2302579581737518,291.1557006835937,291.1499938964844,259.4778747558594,258.3038024902344,278.9810485839844,293.24029541015625,291.1542358398437,1.0,0.2363040000200271,0.7804495692253113,0.7804495692253113,1.0,1.0,-1.108998417854309,0.4687286913394928,0.6402697563171387,0.1972714811563491,0.0,0.0,0.6460965275764465,37.43267059326172,43.0,-11.105521202087402,-13576.0703125,148.02989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67291259765625,308.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.951171875,18000.0,0.0,0.0,0.3116264343261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304900288581848,0.7304973602294922,-7.315127731999382e-06,0.0,0.0003162611974403,0.0,0.0,62.59725570678711,0.0,0.0,0.0,0.4565981030464172,4.0,0.0,1.0
492060,293.1225891113281,297.1499938964844,293.1499938964844,0.1214556097984314,-2516.884765625,304.1463317871094,0.7803338766098022,0.1643621325492859,0.1486621350049972,292.9823303222656,297.1499938964844,293.1499938964844,0.0048934090882539,-382.79144287109375,297.64813232421875,0.5144885182380676,0.050000000745058,0.0485735461115837,293.127685546875,297.1499938964844,293.1499938964844,0.1696148514747619,-2722.177490234375,304.1461181640625,0.8913027048110962,0.2469315975904464,0.1731525659561157,293.087158203125,297.1499938964844,293.1499938964844,0.2605652809143066,-5183.23974609375,304.1466064453125,0.9990000128746032,0.4232136011123657,0.3296889662742615,293.23828125,297.1499938964844,293.1499938964844,0.0043460759334266,-1628.7264404296875,296.99334716796875,0.5144885182380676,0.050000000745058,0.2304119914770126,291.1401672363281,291.1499938964844,259.38836669921875,258.2278747558594,278.9389953613281,293.2384033203125,291.1382751464844,1.0,0.2385857552289962,0.7801472544670105,0.7801472544670105,1.0,1.0,-1.116686224937439,0.4720827937126159,0.6446034908294678,0.1990862041711807,0.0,0.0,0.6484024524688721,38.3570556640625,46.0,-20.54267120361328,-13689.1083984375,151.89666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74237060546875,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.84375,18000.0,0.0,0.0,0.3126928806304931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330312132835388,0.7330385446548462,-7.326380455197068e-06,0.0,0.0003173435106873,0.0,0.0,62.98882675170898,0.0,0.0,0.0,0.4575619101524353,4.0,0.0,1.0
492120,293.1225891113281,297.1499938964844,293.1499938964844,0.1214556097984314,-2516.884765625,304.1463317871094,0.7803338766098022,0.1643621325492859,0.1486621350049972,292.9823303222656,297.1499938964844,293.1499938964844,0.0048934090882539,-382.79144287109375,297.64813232421875,0.5144885182380676,0.050000000745058,0.0485735461115837,293.127685546875,297.1499938964844,293.1499938964844,0.1696148514747619,-2722.177490234375,304.1461181640625,0.8913027048110962,0.2469315975904464,0.1731525659561157,293.087158203125,297.1499938964844,293.1499938964844,0.2605652809143066,-5183.23974609375,304.1466064453125,0.9990000128746032,0.4232136011123657,0.3296889662742615,293.23828125,297.1499938964844,293.1499938964844,0.0043460759334266,-1628.7264404296875,296.99334716796875,0.5144885182380676,0.050000000745058,0.2304119914770126,291.1401672363281,291.1499938964844,259.38836669921875,258.2278747558594,278.9389953613281,293.2384033203125,291.1382751464844,1.0,0.2385857552289962,0.7801472544670105,0.7801472544670105,1.0,1.0,-1.116686224937439,0.4720827937126159,0.6446034908294678,0.1990862041711807,0.0,0.0,0.6484024524688721,38.3570556640625,46.0,-20.54267120361328,-13689.1083984375,151.89666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74237060546875,308.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.84375,18000.0,0.0,0.0,0.3126928806304931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330312132835388,0.7330385446548462,-7.326380455197068e-06,0.0,0.0003173435106873,0.0,0.0,62.98882675170898,0.0,0.0,0.0,0.4575619101524353,4.0,0.0,1.0
492180,293.1221008300781,297.1499938964844,293.1499938964844,0.1224133074283599,-2532.99755859375,304.1459655761719,0.7763985991477966,0.1651544868946075,0.1494209021329879,292.9750671386719,297.1499938964844,293.1499938964844,0.0049684732221066,-388.3239135742188,297.7174072265625,0.5107889175415039,0.050000000745058,0.0486201718449592,293.12506103515625,297.1499938964844,293.1499938964844,0.1708507686853408,-2738.351318359375,304.1453552246094,0.8866145610809326,0.248025894165039,0.173944666981697,293.0943298339844,297.1499938964844,293.1499938964844,0.2672065496444702,-5291.166015625,304.1366882324219,0.9990000128746032,0.423359602689743,0.3363330066204071,293.2367858886719,297.1499938964844,293.1499938964844,0.0043326443992555,-1625.1668701171875,296.9567565917969,0.5107889175415039,0.050000000745058,0.2306331694126129,291.1217956542969,291.1499938964844,259.3011779785156,258.1536865234375,278.8968505859375,293.23687744140625,291.1197509765625,1.0,0.2416849434375763,0.7798448801040649,0.7798448801040649,1.0,1.0,-1.1268432140350342,0.4765236973762512,0.6503194570541382,0.2015163153409958,0.0,0.0,0.6533722281455994,39.67412185668945,49.0,-25.08853340148925,-13836.1484375,157.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,308.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.859375,18000.0,0.0,0.0,0.3138814568519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412171363830566,0.7412245273590088,-7.3870028245437425e-06,0.0,0.0003185497771482,0.0,0.0,64.42449188232422,0.0,0.0,0.0,0.4608371555805206,4.0,0.0,1.0
492240,293.1221008300781,297.1499938964844,293.1499938964844,0.1224133074283599,-2532.99755859375,304.1459655761719,0.7763985991477966,0.1651544868946075,0.1494209021329879,292.9750671386719,297.1499938964844,293.1499938964844,0.0049684732221066,-388.3239135742188,297.7174072265625,0.5107889175415039,0.050000000745058,0.0486201718449592,293.12506103515625,297.1499938964844,293.1499938964844,0.1708507686853408,-2738.351318359375,304.1453552246094,0.8866145610809326,0.248025894165039,0.173944666981697,293.0943298339844,297.1499938964844,293.1499938964844,0.2672065496444702,-5291.166015625,304.1366882324219,0.9990000128746032,0.423359602689743,0.3363330066204071,293.2367858886719,297.1499938964844,293.1499938964844,0.0043326443992555,-1625.1668701171875,296.9567565917969,0.5107889175415039,0.050000000745058,0.2306331694126129,291.1217956542969,291.1499938964844,259.3011779785156,258.1536865234375,278.8968505859375,293.23687744140625,291.1197509765625,1.0,0.2416849434375763,0.7798448801040649,0.7798448801040649,1.0,1.0,-1.1268432140350342,0.4765236973762512,0.6503194570541382,0.2015163153409958,0.0,0.0,0.6533722281455994,39.67412185668945,49.0,-25.08853340148925,-13836.1484375,157.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,308.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.859375,18000.0,0.0,0.0,0.3138814568519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7412171363830566,0.7412245273590088,-7.3870028245437425e-06,0.0,0.0003185497771482,0.0,0.0,64.42449188232422,0.0,0.0,0.0,0.4608371555805206,4.0,0.0,1.0
492300,293.1219177246094,297.1499938964844,293.1499938964844,0.1228967383503913,-2541.1181640625,304.14581298828125,0.7740145921707153,0.1655433923006057,0.1497987508773803,292.97149658203125,297.1499938964844,293.1499938964844,0.0050076823681592,-391.2024536132813,297.7527160644531,0.5086824297904968,0.050000000745058,0.048648152500391,293.1238708496094,297.1499938964844,293.1499938964844,0.1714892983436584,-2746.685791015625,304.1450500488281,0.8838071227073669,0.2485793977975845,0.1743495762348175,293.1003723144531,297.1499938964844,293.1499938964844,0.2711678743362427,-5354.90283203125,304.13189697265625,0.9990000128746032,0.4228787124156952,0.3402576744556427,293.2362060546875,297.1499938964844,293.1499938964844,0.0043261880055069,-1623.499755859375,296.9379272460937,0.5086824297904968,0.050000000745058,0.2307658940553665,291.1122131347656,291.1499938964844,259.25860595703125,258.11737060546875,278.8758850097656,293.2362670898437,291.1101379394531,1.0,0.2434903085231781,0.7796937227249146,0.7796937227249146,1.0,1.0,-1.132685899734497,0.479082316160202,0.6536035537719727,0.2029229253530502,0.0,0.0,0.6568535566329956,40.46175384521485,49.0,-26.109832763671875,-13920.2548828125,160.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7807312011719,308.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17882.908203125,18000.0,0.0,0.0,0.3145962059497833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474836707115173,0.7474911212921143,-7.43710552342236e-06,0.0,0.0003192751610185,0.0,0.0,65.56196594238281,0.0,0.0,0.0,0.4633785188198089,4.0,0.0,1.0
492360,293.1217956542969,297.1499938964844,293.1499938964844,0.1233794912695884,-2549.216552734375,304.14569091796875,0.7714182138442993,0.1659265309572219,0.1501743793487548,292.96795654296875,297.1499938964844,293.1499938964844,0.005047736223787,-394.1322326660156,297.7885131835937,0.5064560770988464,0.050000000745058,0.0486789308488369,293.1227111816406,297.1499938964844,293.1499938964844,0.1721353828907013,-2755.102783203125,304.144775390625,0.8807635307312012,0.2491345107555389,0.1747584193944931,293.10791015625,297.1499938964844,293.1499938964844,0.2754977941513061,-5424.13720703125,304.1273193359375,0.9990000128746032,0.4220290184020996,0.344523012638092,293.2357177734375,297.1499938964844,293.1499938964844,0.0043198363855481,-1621.8692626953125,296.9188537597656,0.5064560770988464,0.050000000745058,0.2309118956327438,291.1025695800781,291.1499938964844,259.2168273925781,258.0816955566406,278.855224609375,293.2357788085937,291.1005554199219,1.0,0.2454411685466766,0.7794861197471619,0.7794861197471619,1.0,1.0,-1.1389589309692385,0.4818258881568908,0.6571331024169922,0.2044315934181213,0.0,0.0,0.6609805226325989,41.32654571533203,52.0,-26.51302528381348,-14010.2421875,163.92784118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7721862792969,308.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17853.7890625,18000.0,0.0,0.0,0.3154271841049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7551909685134888,0.7551984786987305,-7.50084927858552e-06,0.0,0.0003201184736099,0.0,0.0,66.99205780029297,0.0,0.0,0.0,0.4665281176567077,4.0,0.0,1.0
492420,293.1216125488281,297.1499938964844,293.1499938964844,0.1243350952863693,-2565.211181640625,304.1455383300781,0.7657604217529297,0.1666741669178009,0.1509164720773697,292.961181640625,297.1499938964844,293.1499938964844,0.0051302863284945,-400.1290893554688,297.8617248535156,0.5017679333686829,0.050000000745058,0.0487480461597442,293.1206970214844,297.1499938964844,293.1499938964844,0.1734330356121063,-2771.958740234375,304.14434814453125,0.8741547465324402,0.2502390444278717,0.1755803376436233,293.1270446777344,297.1499938964844,293.1499938964844,0.2851084172725677,-5576.42822265625,304.118896484375,0.9990000128746032,0.4192300736904144,0.353914201259613,293.23516845703125,297.1499938964844,293.1499938964844,0.0043071443215012,-1618.5794677734375,296.88018798828125,0.5017679333686829,0.050000000745058,0.2312397509813308,291.0837707519531,291.1499938964844,259.1358337402344,258.01239013671875,278.8145751953125,293.23516845703125,291.0818786621094,1.0,0.249712735414505,0.7790708541870117,0.7790708541870117,1.0,1.0,-1.152584433555603,0.4877946674823761,0.6647897958755493,0.2077214419841766,0.0,0.0,0.6710745692253113,43.26407623291016,55.0,-26.09356117248535,-14205.0556640625,171.7307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7224426269531,308.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17796.099609375,18000.0,0.0,0.0,0.3175227344036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747937440872192,0.7748013734817505,-7.669927981623914e-06,0.0,0.0003222452069167,0.0,0.0,70.76261901855469,0.0,0.0,0.0,0.4746294319629669,4.0,0.0,1.0
492480,293.1216125488281,297.1499938964844,293.1499938964844,0.1243350952863693,-2565.211181640625,304.1455383300781,0.7657604217529297,0.1666741669178009,0.1509164720773697,292.961181640625,297.1499938964844,293.1499938964844,0.0051302863284945,-400.1290893554688,297.8617248535156,0.5017679333686829,0.050000000745058,0.0487480461597442,293.1206970214844,297.1499938964844,293.1499938964844,0.1734330356121063,-2771.958740234375,304.14434814453125,0.8741547465324402,0.2502390444278717,0.1755803376436233,293.1270446777344,297.1499938964844,293.1499938964844,0.2851084172725677,-5576.42822265625,304.118896484375,0.9990000128746032,0.4192300736904144,0.353914201259613,293.23516845703125,297.1499938964844,293.1499938964844,0.0043071443215012,-1618.5794677734375,296.88018798828125,0.5017679333686829,0.050000000745058,0.2312397509813308,291.0837707519531,291.1499938964844,259.1358337402344,258.01239013671875,278.8145751953125,293.23516845703125,291.0818786621094,1.0,0.249712735414505,0.7790708541870117,0.7790708541870117,1.0,1.0,-1.152584433555603,0.4877946674823761,0.6647897958755493,0.2077214419841766,0.0,0.0,0.6710745692253113,43.26407623291016,55.0,-26.09356117248535,-14205.0556640625,171.7307586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7224426269531,308.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17796.099609375,18000.0,0.0,0.0,0.3175227344036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747937440872192,0.7748013734817505,-7.669927981623914e-06,0.0,0.0003222452069167,0.0,0.0,70.76261901855469,0.0,0.0,0.0,0.4746294319629669,4.0,0.0,1.0
492540,293.1216125488281,297.1499938964844,293.1499938964844,0.1252705007791519,-2580.81982421875,304.1454772949219,0.7597254514694214,0.1673957854509353,0.1516438871622085,292.9547424316406,297.1499938964844,293.1499938964844,0.0052157989703118,-406.27825927734375,297.9369812011719,0.496916651725769,0.050000000745058,0.0488260500133037,293.1189880371094,297.1499938964844,293.1499938964844,0.1747209131717682,-2788.6240234375,304.14410400390625,0.8671182990074158,0.251328557729721,0.1763994693756103,293.1510009765625,297.1499938964844,293.1499938964844,0.2957693338394165,-5743.423828125,304.11151123046875,0.9990000128746032,0.4149645864963531,0.3642215430736542,293.2349853515625,297.1499938964844,293.1499938964844,0.0042942762374877,-1615.1612548828125,296.84100341796875,0.496916651725769,0.050000000745058,0.2316097617149353,291.06597900390625,291.1499938964844,259.0587463378906,257.9462280273437,278.77496337890625,293.2349853515625,291.064208984375,1.0,0.2543821334838867,0.7786556482315063,0.7786556482315063,1.0,1.0,-1.167349934577942,0.4942776262760162,0.673072338104248,0.2113028764724731,0.0,0.0,0.6834812760353088,45.44488906860352,43.0,-24.73588180541992,-14415.640625,180.53160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324768066406,308.3226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.78515625,18000.0,0.0,0.0,0.3203021585941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997342944145203,0.7997422218322754,-7.89565729064634e-06,0.0,0.0003250659792684,0.0,0.0,75.81769561767578,0.0,0.0,0.0,0.4850891530513763,4.0,0.0,1.0
492600,293.1216125488281,297.1499938964844,293.1499938964844,0.1252705007791519,-2580.81982421875,304.1454772949219,0.7597254514694214,0.1673957854509353,0.1516438871622085,292.9547424316406,297.1499938964844,293.1499938964844,0.0052157989703118,-406.27825927734375,297.9369812011719,0.496916651725769,0.050000000745058,0.0488260500133037,293.1189880371094,297.1499938964844,293.1499938964844,0.1747209131717682,-2788.6240234375,304.14410400390625,0.8671182990074158,0.251328557729721,0.1763994693756103,293.1510009765625,297.1499938964844,293.1499938964844,0.2957693338394165,-5743.423828125,304.11151123046875,0.9990000128746032,0.4149645864963531,0.3642215430736542,293.2349853515625,297.1499938964844,293.1499938964844,0.0042942762374877,-1615.1612548828125,296.84100341796875,0.496916651725769,0.050000000745058,0.2316097617149353,291.06597900390625,291.1499938964844,259.0587463378906,257.9462280273437,278.77496337890625,293.2349853515625,291.064208984375,1.0,0.2543821334838867,0.7786556482315063,0.7786556482315063,1.0,1.0,-1.167349934577942,0.4942776262760162,0.673072338104248,0.2113028764724731,0.0,0.0,0.6834812760353088,45.44488906860352,43.0,-24.73588180541992,-14415.640625,180.53160095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324768066406,308.3226013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.78515625,18000.0,0.0,0.0,0.3203021585941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997342944145203,0.7997422218322754,-7.89565729064634e-06,0.0,0.0003250659792684,0.0,0.0,75.81769561767578,0.0,0.0,0.0,0.4850891530513763,4.0,0.0,1.0
492660,293.1214904785156,297.1499938964844,293.1499938964844,0.1258562952280044,-2590.164306640625,304.14605712890625,0.7621287107467651,0.1681414097547531,0.152288481593132,292.9485168457031,297.1499938964844,293.1499938964844,0.005289657972753,-411.1472473144531,298.02545166015625,0.4978086352348327,0.050000000745058,0.0488111674785614,293.1172180175781,297.1499938964844,293.1499938964844,0.1755467653274536,-2798.874267578125,304.1447448730469,0.8699327707290649,0.2524682879447937,0.1771665066480636,293.1697998046875,297.1499938964844,293.1499938964844,0.2943921685218811,-5715.92626953125,304.1273193359375,0.9990000128746032,0.4110872447490692,0.3622825145721435,293.23492431640625,297.1499938964844,293.1499938964844,0.0042712469585239,-1606.463134765625,296.8150634765625,0.4978086352348327,0.050000000745058,0.23153917491436,291.0722045898437,291.1499938964844,258.986083984375,257.8836669921875,278.8192749023437,293.23492431640625,291.07769775390625,1.0,0.2532556653022766,0.7576801776885986,0.7576801776885986,1.0,1.0,-1.1666239500045776,0.4912135004997253,0.6754103899002075,0.2084518373012542,0.0,0.0,0.6942654252052307,45.05923461914063,31.0,24.982702255249023,-14477.9130859375,179.54270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312194824219,308.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17736.9375,18000.0,0.0,0.0,0.323598176240921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271774649620056,0.8271856307983398,-8.166135557985399e-06,0.0,0.0003284109989181,0.0,0.0,81.78907775878906,0.0,0.0,0.0,0.4966925978660583,4.0,0.0,1.0
492720,293.1214904785156,297.1499938964844,293.1499938964844,0.1258562952280044,-2590.164306640625,304.14605712890625,0.7621287107467651,0.1681414097547531,0.152288481593132,292.9485168457031,297.1499938964844,293.1499938964844,0.005289657972753,-411.1472473144531,298.02545166015625,0.4978086352348327,0.050000000745058,0.0488111674785614,293.1172180175781,297.1499938964844,293.1499938964844,0.1755467653274536,-2798.874267578125,304.1447448730469,0.8699327707290649,0.2524682879447937,0.1771665066480636,293.1697998046875,297.1499938964844,293.1499938964844,0.2943921685218811,-5715.92626953125,304.1273193359375,0.9990000128746032,0.4110872447490692,0.3622825145721435,293.23492431640625,297.1499938964844,293.1499938964844,0.0042712469585239,-1606.463134765625,296.8150634765625,0.4978086352348327,0.050000000745058,0.23153917491436,291.0722045898437,291.1499938964844,258.986083984375,257.8836669921875,278.8192749023437,293.23492431640625,291.07769775390625,1.0,0.2532556653022766,0.7576801776885986,0.7576801776885986,1.0,1.0,-1.1666239500045776,0.4912135004997253,0.6754103899002075,0.2084518373012542,0.0,0.0,0.6942654252052307,45.05923461914063,31.0,24.982702255249023,-14477.9130859375,179.54270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312194824219,308.3456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17736.9375,18000.0,0.0,0.0,0.323598176240921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8271774649620056,0.8271856307983398,-8.166135557985399e-06,0.0,0.0003284109989181,0.0,0.0,81.78907775878906,0.0,0.0,0.0,0.4966925978660583,4.0,0.0,1.0
492780,293.1211853027344,297.1499938964844,293.1499938964844,0.1257791966199875,-2587.624267578125,304.1474914550781,0.7725650072097778,0.168922945857048,0.1528888642787933,292.94256591796875,297.1499938964844,293.1499938964844,0.0053377342410385,-413.2733154296875,298.1441955566406,0.5040817260742188,0.050000000745058,0.0487131103873252,293.1156005859375,297.1499938964844,293.1499938964844,0.1754083186388015,-2795.861083984375,304.146728515625,0.8820703625679016,0.2536267042160034,0.177907645702362,293.1656188964844,297.1499938964844,293.1499938964844,0.2807085216045379,-5492.90478515625,304.15789794921875,0.9990000128746032,0.4113794267177582,0.3492087125778198,293.2347106933594,297.1499938964844,293.1499938964844,0.004228473175317,-1587.135986328125,296.82501220703125,0.5040817260742188,0.050000000745058,0.2310740351676941,291.1413269042969,291.1499938964844,258.9183349609375,257.8251647949219,278.8998718261719,293.2347412109375,291.1496276855469,1.0,0.2476301491260528,0.7367600202560425,0.7367600202560425,1.0,1.0,-1.1518704891204834,0.4813440144062042,0.670526385307312,0.201456144452095,0.0,0.0,0.6910922527313232,42.37014389038086,34.0,84.0318832397461,-14350.58984375,169.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4979248046875,308.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3359375,18000.0,0.0,0.0,0.3265062868595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833704948425293,0.8337132334709167,-8.286561751447152e-06,0.0,0.0003313623892609,0.0,0.0,83.67292022705078,0.0,0.0,0.0,0.4996881186962127,4.0,0.0,1.0
492840,293.1211853027344,297.1499938964844,293.1499938964844,0.1257791966199875,-2587.624267578125,304.1474914550781,0.7725650072097778,0.168922945857048,0.1528888642787933,292.94256591796875,297.1499938964844,293.1499938964844,0.0053377342410385,-413.2733154296875,298.1441955566406,0.5040817260742188,0.050000000745058,0.0487131103873252,293.1156005859375,297.1499938964844,293.1499938964844,0.1754083186388015,-2795.861083984375,304.146728515625,0.8820703625679016,0.2536267042160034,0.177907645702362,293.1656188964844,297.1499938964844,293.1499938964844,0.2807085216045379,-5492.90478515625,304.15789794921875,0.9990000128746032,0.4113794267177582,0.3492087125778198,293.2347106933594,297.1499938964844,293.1499938964844,0.004228473175317,-1587.135986328125,296.82501220703125,0.5040817260742188,0.050000000745058,0.2310740351676941,291.1413269042969,291.1499938964844,258.9183349609375,257.8251647949219,278.8998718261719,293.2347412109375,291.1496276855469,1.0,0.2476301491260528,0.7367600202560425,0.7367600202560425,1.0,1.0,-1.1518704891204834,0.4813440144062042,0.670526385307312,0.201456144452095,0.0,0.0,0.6910922527313232,42.37014389038086,34.0,84.0318832397461,-14350.58984375,169.76844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4979248046875,308.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3359375,18000.0,0.0,0.0,0.3265062868595123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833704948425293,0.8337132334709167,-8.286561751447152e-06,0.0,0.0003313623892609,0.0,0.0,83.67292022705078,0.0,0.0,0.0,0.4996881186962127,4.0,0.0,1.0
492900,293.1210632324219,297.1499938964844,293.1499938964844,0.1257192641496658,-2585.98876953125,304.1480407714844,0.7770383954048157,0.1693128645420074,0.1532063335180282,292.93975830078125,297.1499938964844,293.1499938964844,0.0053616897203028,-414.2730712890625,298.2055053710937,0.5067161321640015,0.050000000745058,0.0486751943826675,293.1149597167969,297.1499938964844,293.1499938964844,0.1752742230892181,-2793.521484375,304.1475524902344,0.887219250202179,0.2541905045509338,0.1782739460468292,293.1552124023437,297.1499938964844,293.1499938964844,0.2748740017414093,-5398.861328125,304.1669311523437,0.9990000128746032,0.413219690322876,0.3440181314945221,293.2344665527344,297.1499938964844,293.1499938964844,0.004206774290651,-1577.1983642578125,296.8327941894531,0.5067161321640015,0.050000000745058,0.2308941632509231,291.1800231933594,291.1499938964844,258.886474609375,257.7975769042969,278.9342956542969,293.2344970703125,291.1875,1.0,0.245800644159317,0.7285742163658142,0.7285742163658142,1.0,1.0,-1.146194577217102,0.4773951172828674,0.6687994599342346,0.1985321789979934,0.0,0.0,0.6852008700370789,41.32966613769531,34.0,92.18785095214844,-14272.3330078125,166.05648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52252197265625,308.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.34375,18000.0,0.0,0.0,0.3275441527366638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266111612319946,0.8266194462776184,-8.24579819891369e-06,0.0,0.0003324156859889,0.0,0.0,82.3018569946289,0.0,0.0,0.0,0.4968199133872986,4.0,0.0,1.0
492960,293.1209716796875,297.1499938964844,293.1499938964844,0.125759869813919,-2586.191162109375,304.1483154296875,0.7803652286529541,0.1696984618902206,0.1535293459892273,292.93701171875,297.1499938964844,293.1499938964844,0.0053889933042228,-415.6431274414063,298.2627258300781,0.508584201335907,0.050000000745058,0.0486494041979312,293.11431884765625,297.1499938964844,293.1499938964844,0.175293430685997,-2793.33203125,304.1479797363281,0.8910452127456665,0.2547615766525268,0.1786500066518783,293.1437683105469,297.1499938964844,293.1499938964844,0.2707462608814239,-5332.74658203125,304.1713256835937,0.9990000128746032,0.4154048860073089,0.3404428660869598,293.2341003417969,297.1499938964844,293.1499938964844,0.0041875569149851,-1568.7283935546875,296.8359375,0.508584201335907,0.050000000745058,0.2307718247175216,291.209716796875,291.1499938964844,258.8560791015625,257.77117919921875,278.9644470214844,293.2341613769531,291.2147521972656,1.0,0.2444589436054229,0.7215791344642639,0.7215791344642639,1.0,1.0,-1.1425634622573853,0.4744650721549988,0.6680983901023865,0.1962761133909225,0.0,0.0,0.6781910061836243,40.625709533691406,37.0,81.67263793945312,-14196.671875,163.6244659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5706481933594,308.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18220.822265625,18000.0,0.0,0.0,0.3282727003097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8143090009689331,0.8143171668052673,-8.147294465743471e-06,0.0,0.0003331550396978,0.0,0.0,79.75272369384766,0.0,0.0,0.0,0.4917685091495514,4.0,0.0,1.0
493020,293.12078857421875,297.1499938964844,293.1499938964844,0.1261413693428039,-2592.030517578125,304.1482238769531,0.7846935391426086,0.1704694181680679,0.1541938036680221,292.9315490722656,297.1499938964844,293.1499938964844,0.0054554543457925,-419.5894470214844,298.3648681640625,0.510738730430603,0.050000000745058,0.0486207380890846,293.1130065917969,297.1499938964844,293.1499938964844,0.1757952868938446,-2799.374755859375,304.14776611328125,0.8960353136062622,0.2559290826320648,0.1794361770153045,293.1224670410156,297.1499938964844,293.1499938964844,0.2660128772258758,-5258.3154296875,304.171875,0.9990000128746032,0.4198855459690094,0.3364247679710388,293.23297119140625,297.1499938964844,293.1499938964844,0.0041580293327569,-1556.6138916015625,296.82720947265625,0.510738730430603,0.050000000745058,0.2306358516216278,291.2399597167969,291.1499938964844,258.7997741699219,257.7221984863281,279.0130615234375,293.2330627441406,291.241455078125,1.0,0.2430989444255828,0.7104381918907166,0.7104381918907166,1.0,1.0,-1.1392821073532104,0.4707234799861908,0.6685585975646973,0.193120077252388,0.0,0.0,0.6638208031654358,39.85331344604492,40.0,43.57334518432617,-14071.5224609375,161.17562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220764160156,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18305.7109375,18000.0,0.0,0.0,0.3287919163703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839613556861877,0.7839692234992981,-7.871953130234033e-06,0.0,0.0003336819936521,0.0,0.0,73.4425048828125,0.0,0.0,0.0,0.4791626334190368,4.0,0.0,1.0
493080,293.12078857421875,297.1499938964844,293.1499938964844,0.1261413693428039,-2592.030517578125,304.1482238769531,0.7846935391426086,0.1704694181680679,0.1541938036680221,292.9315490722656,297.1499938964844,293.1499938964844,0.0054554543457925,-419.5894470214844,298.3648681640625,0.510738730430603,0.050000000745058,0.0486207380890846,293.1130065917969,297.1499938964844,293.1499938964844,0.1757952868938446,-2799.374755859375,304.14776611328125,0.8960353136062622,0.2559290826320648,0.1794361770153045,293.1224670410156,297.1499938964844,293.1499938964844,0.2660128772258758,-5258.3154296875,304.171875,0.9990000128746032,0.4198855459690094,0.3364247679710388,293.23297119140625,297.1499938964844,293.1499938964844,0.0041580293327569,-1556.6138916015625,296.82720947265625,0.510738730430603,0.050000000745058,0.2306358516216278,291.2399597167969,291.1499938964844,258.7997741699219,257.7221984863281,279.0130615234375,293.2330627441406,291.241455078125,1.0,0.2430989444255828,0.7104381918907166,0.7104381918907166,1.0,1.0,-1.1392821073532104,0.4707234799861908,0.6685585975646973,0.193120077252388,0.0,0.0,0.6638208031654358,39.85331344604492,40.0,43.57334518432617,-14071.5224609375,161.17562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7220764160156,308.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18305.7109375,18000.0,0.0,0.0,0.3287919163703918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7839613556861877,0.7839692234992981,-7.871953130234033e-06,0.0,0.0003336819936521,0.0,0.0,73.4425048828125,0.0,0.0,0.0,0.4791626334190368,4.0,0.0,1.0
493140,293.1206359863281,297.1499938964844,293.1499938964844,0.1268301308155059,-2603.37255859375,304.1476745605469,0.7862662076950073,0.1712395250797271,0.1548822522163391,292.926025390625,297.1499938964844,293.1499938964844,0.0055350456386804,-424.8030700683594,298.45611572265625,0.5109937787055969,0.050000000745058,0.0486174114048481,293.1117553710937,297.1499938964844,293.1499938964844,0.1767706274986267,-2811.902099609375,304.1468811035156,0.8978783488273621,0.2571226954460144,0.1802610158920288,293.1074523925781,297.1499938964844,293.1499938964844,0.265230655670166,-5248.20556640625,304.165771484375,0.9990000128746032,0.4236428439617157,0.3359563946723938,293.2314453125,297.1499938964844,293.1499938964844,0.004137366078794,-1549.2603759765625,296.80389404296875,0.5109937787055969,0.050000000745058,0.2306200712919235,291.2418212890625,291.1499938964844,258.75,257.6786804199219,279.0482788085937,293.2315368652344,291.24078369140625,1.0,0.2432297617197036,0.7021212577819824,0.7021212577819824,1.0,1.0,-1.1405117511749268,0.4693769514560699,0.6711348295211792,0.1914959698915481,0.0,0.0,0.6512057185173035,39.78487777709961,43.0,6.263572692871094,-13995.544921875,161.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147644042969,308.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18289.0625,18000.0,0.0,0.0,0.3281970024108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541106343269348,0.7541182041168213,-7.589384495076956e-06,0.0,0.0003330782346893,0.0,0.0,67.45674133300781,0.0,0.0,0.0,0.4667612016201019,4.0,0.0,1.0
493200,293.1206359863281,297.1499938964844,293.1499938964844,0.1268301308155059,-2603.37255859375,304.1476745605469,0.7862662076950073,0.1712395250797271,0.1548822522163391,292.926025390625,297.1499938964844,293.1499938964844,0.0055350456386804,-424.8030700683594,298.45611572265625,0.5109937787055969,0.050000000745058,0.0486174114048481,293.1117553710937,297.1499938964844,293.1499938964844,0.1767706274986267,-2811.902099609375,304.1468811035156,0.8978783488273621,0.2571226954460144,0.1802610158920288,293.1074523925781,297.1499938964844,293.1499938964844,0.265230655670166,-5248.20556640625,304.165771484375,0.9990000128746032,0.4236428439617157,0.3359563946723938,293.2314453125,297.1499938964844,293.1499938964844,0.004137366078794,-1549.2603759765625,296.80389404296875,0.5109937787055969,0.050000000745058,0.2306200712919235,291.2418212890625,291.1499938964844,258.75,257.6786804199219,279.0482788085937,293.2315368652344,291.24078369140625,1.0,0.2432297617197036,0.7021212577819824,0.7021212577819824,1.0,1.0,-1.1405117511749268,0.4693769514560699,0.6711348295211792,0.1914959698915481,0.0,0.0,0.6512057185173035,39.78487777709961,43.0,6.263572692871094,-13995.544921875,161.40017700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147644042969,308.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18289.0625,18000.0,0.0,0.0,0.3281970024108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541106343269348,0.7541182041168213,-7.589384495076956e-06,0.0,0.0003330782346893,0.0,0.0,67.45674133300781,0.0,0.0,0.0,0.4667612016201019,4.0,0.0,1.0
