time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1201477050781,297.1499938964844,293.1499938964844,0.1277693063020706,-2619.0927734375,304.1468811035156,0.7856400012969971,0.1720836609601974,0.1556297689676284,292.9199523925781,297.1499938964844,293.1499938964844,0.0056267245672643,-431.0528869628906,298.5425109863281,0.5096912980079651,0.050000000745058,0.0486345142126083,293.1101379394531,297.1499938964844,293.1499938964844,0.1781113445758819,-2829.331298828125,304.14569091796875,0.8971906900405884,0.2584146559238434,0.1811486184597015,293.0999755859375,297.1499938964844,293.1499938964844,0.2676270604133606,-5289.18994140625,304.1564636230469,0.9990000128746032,0.426253080368042,0.3383641839027405,293.22930908203125,297.1499938964844,293.1499938964844,0.0041242050938308,-1545.6141357421875,296.7720642089844,0.5096912980079651,0.050000000745058,0.2307011932134628,291.2249450683594,291.1499938964844,258.7042236328125,257.6383972167969,279.0724792480469,293.2294616699219,291.22247314453125,1.0,0.2445775270462036,0.6956698894500732,0.6956698894500732,1.0,1.0,-1.145480990409851,0.4699689745903015,0.6755120158195496,0.1910951733589172,0.0,0.0,0.6421988010406494,40.285457611083984,46.0,-20.103559494018555,-13976.224609375,163.8190460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,308.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0625,18000.0,0.0,0.0,0.32678884267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306744456291199,0.7306817770004272,-7.362245469266782e-06,0.0,0.0003316491493023,0.0,0.0,62.93228149414063,0.0,0.0,0.0,0.4570436477661133,4.0,0.0,1.0
493320,293.1201477050781,297.1499938964844,293.1499938964844,0.1277693063020706,-2619.0927734375,304.1468811035156,0.7856400012969971,0.1720836609601974,0.1556297689676284,292.9199523925781,297.1499938964844,293.1499938964844,0.0056267245672643,-431.0528869628906,298.5425109863281,0.5096912980079651,0.050000000745058,0.0486345142126083,293.1101379394531,297.1499938964844,293.1499938964844,0.1781113445758819,-2829.331298828125,304.14569091796875,0.8971906900405884,0.2584146559238434,0.1811486184597015,293.0999755859375,297.1499938964844,293.1499938964844,0.2676270604133606,-5289.18994140625,304.1564636230469,0.9990000128746032,0.426253080368042,0.3383641839027405,293.22930908203125,297.1499938964844,293.1499938964844,0.0041242050938308,-1545.6141357421875,296.7720642089844,0.5096912980079651,0.050000000745058,0.2307011932134628,291.2249450683594,291.1499938964844,258.7042236328125,257.6383972167969,279.0724792480469,293.2294616699219,291.22247314453125,1.0,0.2445775270462036,0.6956698894500732,0.6956698894500732,1.0,1.0,-1.145480990409851,0.4699689745903015,0.6755120158195496,0.1910951733589172,0.0,0.0,0.6421988010406494,40.285457611083984,46.0,-20.103559494018555,-13976.224609375,163.8190460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,308.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0625,18000.0,0.0,0.0,0.32678884267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306744456291199,0.7306817770004272,-7.362245469266782e-06,0.0,0.0003316491493023,0.0,0.0,62.93228149414063,0.0,0.0,0.0,0.4570436477661133,4.0,0.0,1.0
493380,293.11932373046875,297.1499938964844,293.1499938964844,0.1289068609476089,-2638.1572265625,304.1460266113281,0.7833932638168335,0.1730030924081802,0.1564755290746688,292.9132080078125,297.1499938964844,293.1499938964844,0.0057280175387859,-438.0158081054688,298.62921142578125,0.5072108507156372,0.050000000745058,0.0486682429909706,293.1082458496094,297.1499938964844,293.1499938964844,0.1797198057174682,-2850.23779296875,304.1444396972656,0.8946134448051453,0.2598123848438263,0.1821325868368148,293.0997314453125,297.1499938964844,293.1499938964844,0.2725042998790741,-5369.30712890625,304.14617919921875,0.9990000128746032,0.4275813996791839,0.3430624902248382,293.2265014648437,297.1499938964844,293.1499938964844,0.0041162823326885,-1544.33203125,296.7374267578125,0.5072108507156372,0.050000000745058,0.2308612018823623,291.1988220214844,291.1499938964844,258.6595764160156,257.5987548828125,279.0883483886719,293.2267150878906,291.1958312988281,1.0,0.2469120770692825,0.6903507709503174,0.6903507709503174,1.0,1.0,-1.153548002243042,0.4720956683158874,0.6814523339271545,0.1916380822658538,0.0,0.0,0.6373816728591919,41.25056076049805,49.0,-34.185585021972656,-14011.423828125,168.08245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273193359375,308.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.892578125,18000.0,0.0,0.0,0.3249744772911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160950303077698,0.7161022424697876,-7.214218385342974e-06,0.0,0.0003298077790532,0.0,0.0,60.16701126098633,0.0,0.0,0.0,0.4509653747081756,4.0,0.0,1.0
493440,293.11932373046875,297.1499938964844,293.1499938964844,0.1289068609476089,-2638.1572265625,304.1460266113281,0.7833932638168335,0.1730030924081802,0.1564755290746688,292.9132080078125,297.1499938964844,293.1499938964844,0.0057280175387859,-438.0158081054688,298.62921142578125,0.5072108507156372,0.050000000745058,0.0486682429909706,293.1082458496094,297.1499938964844,293.1499938964844,0.1797198057174682,-2850.23779296875,304.1444396972656,0.8946134448051453,0.2598123848438263,0.1821325868368148,293.0997314453125,297.1499938964844,293.1499938964844,0.2725042998790741,-5369.30712890625,304.14617919921875,0.9990000128746032,0.4275813996791839,0.3430624902248382,293.2265014648437,297.1499938964844,293.1499938964844,0.0041162823326885,-1544.33203125,296.7374267578125,0.5072108507156372,0.050000000745058,0.2308612018823623,291.1988220214844,291.1499938964844,258.6595764160156,257.5987548828125,279.0883483886719,293.2267150878906,291.1958312988281,1.0,0.2469120770692825,0.6903507709503174,0.6903507709503174,1.0,1.0,-1.153548002243042,0.4720956683158874,0.6814523339271545,0.1916380822658538,0.0,0.0,0.6373816728591919,41.25056076049805,49.0,-34.185585021972656,-14011.423828125,168.08245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273193359375,308.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18130.892578125,18000.0,0.0,0.0,0.3249744772911072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160950303077698,0.7161022424697876,-7.214218385342974e-06,0.0,0.0003298077790532,0.0,0.0,60.16701126098633,0.0,0.0,0.0,0.4509653747081756,4.0,0.0,1.0
493500,293.1189270019531,297.1499938964844,293.1499938964844,0.1295078843832016,-2648.20751953125,304.1456604003906,0.7817578911781311,0.1734706759452819,0.1569146960973739,292.9096984863281,297.1499938964844,293.1499938964844,0.0057815704494714,-441.6800842285156,298.6734619140625,0.5056301355361938,0.050000000745058,0.0486905612051487,293.1072692871094,297.1499938964844,293.1499938964844,0.1805734187364578,-2861.300537109375,304.1438903808594,0.8927386403083801,0.2605300545692444,0.1826451867818832,293.10223388671875,297.1499938964844,293.1499938964844,0.2757118344306946,-5421.25390625,304.1410522460937,0.9990000128746032,0.4277311265468597,0.3461360335350036,293.2250366210937,297.1499938964844,293.1499938964844,0.004113532602787,-1544.1861572265625,296.72003173828125,0.5056301355361938,0.050000000745058,0.2309670597314834,291.1845397949219,291.1499938964844,258.6376342773437,257.57916259765625,279.0940246582031,293.2252197265625,291.1815185546875,1.0,0.2483889311552047,0.6879823207855225,0.6879823207855225,1.0,1.0,-1.158532977104187,0.4736195802688598,0.6849133968353271,0.1921885758638382,0.0,0.0,0.636507511138916,41.88484954833984,49.0,-37.42111206054688,-14046.5380859375,170.81756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349609375,308.6227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.701171875,18000.0,0.0,0.0,0.3240466117858886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71221923828125,0.712226390838623,-7.170607659645611e-06,0.0,0.0003288661246187,0.0,0.0,59.41658401489258,0.0,0.0,0.0,0.4493157565593719,4.0,0.0,1.0
493560,293.1185607910156,297.1499938964844,293.1499938964844,0.1301167607307434,-2658.36669921875,304.14532470703125,0.7798373103141785,0.1739388853311538,0.1573588401079177,292.9061279296875,297.1499938964844,293.1499938964844,0.0058366511948406,-445.4255981445313,298.7185363769531,0.5038725137710571,0.050000000745058,0.0487161614000797,293.1063537597656,297.1499938964844,293.1499938964844,0.1814420521259308,-2872.529541015625,304.1434326171875,0.8905388712882996,0.261254608631134,0.1831662505865097,293.1063537597656,297.1499938964844,293.1499938964844,0.2793602049350738,-5479.88671875,304.13604736328125,0.9990000128746032,0.4275274276733398,0.3496280014514923,293.2235107421875,297.1499938964844,293.1499938964844,0.0041113179177045,-1544.23095703125,296.7028503417969,0.5038725137710571,0.050000000745058,0.2310885041952133,291.17022705078125,291.1499938964844,258.615966796875,257.5597229003906,279.0985717773437,293.22369384765625,291.1672668457031,1.0,0.2500443160533905,0.685758113861084,0.685758113861084,1.0,1.0,-1.164059042930603,0.4754008054733276,0.6886581778526306,0.1928930282592773,0.0,0.0,0.6365971565246582,42.610137939453125,52.0,-38.82672119140625,-14091.443359375,173.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805847167969,308.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.224609375,18000.0,0.0,0.0,0.3231721520423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.710519552230835,0.710526704788208,-7.146317329898011e-06,0.0,0.0003279786615166,0.0,0.0,59.05592727661133,0.0,0.0,0.0,0.4485493302345276,4.0,0.0,1.0
493620,293.1178894042969,297.1499938964844,293.1499938964844,0.1313365399837494,-2678.644775390625,304.1448669433594,0.7753187417984009,0.1748697310686111,0.1582527458667755,292.89898681640625,297.1499938964844,293.1499938964844,0.0059509016573429,-453.1037902832031,298.8114013671875,0.4999638199806213,0.050000000745058,0.0487761534750461,293.1045837402344,297.1499938964844,293.1499938964844,0.1831946521997451,-2895.094482421875,304.1427001953125,0.8853681087493896,0.2627138793468475,0.1842244565486908,293.119140625,297.1499938964844,293.1499938964844,0.2877863645553589,-5613.9130859375,304.1266784667969,0.9990000128746032,0.426051378250122,0.3576775193214416,293.2205810546875,297.1499938964844,293.1499938964844,0.0041079106740653,-1544.6234130859375,296.669677734375,0.4999638199806213,0.050000000745058,0.2313730716705322,291.14263916015625,291.1499938964844,258.57330322265625,257.5212707519531,279.1051940917969,293.22076416015625,291.139892578125,1.0,0.2538110911846161,0.6816331744194031,0.6816331744194031,1.0,1.0,-1.1764769554138184,0.4796020984649658,0.6968748569488525,0.1946799457073211,0.0,0.0,0.6394467949867249,44.30395126342773,55.0,-38.23141098022461,-14205.029296875,181.10508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,308.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.556640625,18000.0,0.0,0.0,0.3217634260654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131593823432922,0.7131665349006653,-7.151348654588219e-06,0.0,0.0003265489649493,0.0,0.0,59.405235290527344,0.0,0.0,0.0,0.4494712054729461,4.0,0.0,1.0
493680,293.1178894042969,297.1499938964844,293.1499938964844,0.1313365399837494,-2678.644775390625,304.1448669433594,0.7753187417984009,0.1748697310686111,0.1582527458667755,292.89898681640625,297.1499938964844,293.1499938964844,0.0059509016573429,-453.1037902832031,298.8114013671875,0.4999638199806213,0.050000000745058,0.0487761534750461,293.1045837402344,297.1499938964844,293.1499938964844,0.1831946521997451,-2895.094482421875,304.1427001953125,0.8853681087493896,0.2627138793468475,0.1842244565486908,293.119140625,297.1499938964844,293.1499938964844,0.2877863645553589,-5613.9130859375,304.1266784667969,0.9990000128746032,0.426051378250122,0.3576775193214416,293.2205810546875,297.1499938964844,293.1499938964844,0.0041079106740653,-1544.6234130859375,296.669677734375,0.4999638199806213,0.050000000745058,0.2313730716705322,291.14263916015625,291.1499938964844,258.57330322265625,257.5212707519531,279.1051940917969,293.22076416015625,291.139892578125,1.0,0.2538110911846161,0.6816331744194031,0.6816331744194031,1.0,1.0,-1.1764769554138184,0.4796020984649658,0.6968748569488525,0.1946799457073211,0.0,0.0,0.6394467949867249,44.30395126342773,55.0,-38.23141098022461,-14205.029296875,181.10508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,308.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.556640625,18000.0,0.0,0.0,0.3217634260654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131593823432922,0.7131665349006653,-7.151348654588219e-06,0.0,0.0003265489649493,0.0,0.0,59.405235290527344,0.0,0.0,0.0,0.4494712054729461,4.0,0.0,1.0
493740,293.11737060546875,297.1499938964844,293.1499938964844,0.1325399726629257,-2698.553466796875,304.1445617675781,0.7701585292816162,0.1757862567901611,0.1591452211141586,292.8919372558594,297.1499938964844,293.1499938964844,0.0060700508765876,-460.9718933105469,298.9078063964844,0.4957065284252167,0.050000000745058,0.0488464161753654,293.1030578613281,297.1499938964844,293.1499938964844,0.1849408894777298,-2917.45947265625,304.1422424316406,0.8794652819633484,0.2641764283180237,0.1852944642305374,293.1374206542969,297.1499938964844,293.1499938964844,0.2974597513675689,-5765.88427734375,304.1183776855469,0.9990000128746032,0.4231356382369995,0.3668808937072754,293.2178039550781,297.1499938964844,293.1499938964844,0.0041053746826946,-1545.1988525390625,296.6382751464844,0.4957065284252167,0.050000000745058,0.231706365942955,291.1172790527344,291.1499938964844,258.5315246582031,257.4833374023437,279.1095275878906,293.2179870605469,291.1148376464844,1.0,0.258074939250946,0.6778167486190796,0.6778167486190796,1.0,1.0,-1.1903632879257202,0.4844779372215271,0.7058854103088379,0.1968608945608139,0.0,0.0,0.6455327868461609,46.28105926513672,43.0,-35.38539505004883,-14343.1455078125,189.46881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,308.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.49609375,18000.0,0.0,0.0,0.321052610874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231435179710388,0.7231507301330566,-7.222359272418544e-06,0.0,0.0003258275683037,0.0,0.0,61.07909393310547,0.0,0.0,0.0,0.4534022212028503,4.0,0.0,1.0
493800,293.11737060546875,297.1499938964844,293.1499938964844,0.1325399726629257,-2698.553466796875,304.1445617675781,0.7701585292816162,0.1757862567901611,0.1591452211141586,292.8919372558594,297.1499938964844,293.1499938964844,0.0060700508765876,-460.9718933105469,298.9078063964844,0.4957065284252167,0.050000000745058,0.0488464161753654,293.1030578613281,297.1499938964844,293.1499938964844,0.1849408894777298,-2917.45947265625,304.1422424316406,0.8794652819633484,0.2641764283180237,0.1852944642305374,293.1374206542969,297.1499938964844,293.1499938964844,0.2974597513675689,-5765.88427734375,304.1183776855469,0.9990000128746032,0.4231356382369995,0.3668808937072754,293.2178039550781,297.1499938964844,293.1499938964844,0.0041053746826946,-1545.1988525390625,296.6382751464844,0.4957065284252167,0.050000000745058,0.231706365942955,291.1172790527344,291.1499938964844,258.5315246582031,257.4833374023437,279.1095275878906,293.2179870605469,291.1148376464844,1.0,0.258074939250946,0.6778167486190796,0.6778167486190796,1.0,1.0,-1.1903632879257202,0.4844779372215271,0.7058854103088379,0.1968608945608139,0.0,0.0,0.6455327868461609,46.28105926513672,43.0,-35.38539505004883,-14343.1455078125,189.46881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870544433594,308.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.49609375,18000.0,0.0,0.0,0.321052610874176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7231435179710388,0.7231507301330566,-7.222359272418544e-06,0.0,0.0003258275683037,0.0,0.0,61.07909393310547,0.0,0.0,0.0,0.4534022212028503,4.0,0.0,1.0
493860,293.1167907714844,297.1499938964844,293.1499938964844,0.1334726810455322,-2713.66064453125,304.1448669433594,0.7735288143157959,0.1767353266477584,0.1599634885787964,292.8848876953125,297.1499938964844,293.1499938964844,0.0061762845143675,-467.5689086914063,299.0140075683594,0.497007817029953,0.050000000745058,0.0488243512809276,293.1014099121094,297.1499938964844,293.1499938964844,0.1863440722227096,-2935.085205078125,304.1425170898437,0.8834778070449829,0.2657013535499573,0.18632273375988,293.151123046875,297.1499938964844,293.1499938964844,0.2955008149147033,-5730.25927734375,304.1328125,0.9990000128746032,0.4206384420394897,0.3640214204788208,293.2149963378906,297.1499938964844,293.1499938964844,0.0040944181382656,-1541.6209716796875,296.6179504394531,0.497007817029953,0.050000000745058,0.2316017001867294,291.109375,291.1499938964844,258.49053955078125,257.4458923339844,279.11785888671875,293.2151794433594,291.111083984375,1.0,0.2566336393356323,0.6749953031539917,0.6749953031539917,1.0,1.0,-1.1890051364898682,0.4830039441585541,0.7060011625289917,0.195776104927063,0.0,0.0,0.6519852876663208,45.70555114746094,31.0,-3.645714282989502,-14380.626953125,187.8695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,308.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.982421875,18000.0,0.0,0.0,0.3210738599300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378230094909668,0.7378303408622742,-7.345690846705111e-06,0.0,0.0003258491342421,0.0,0.0,63.71864318847656,0.0,0.0,0.0,0.4592845737934112,4.0,0.0,1.0
493920,293.1167907714844,297.1499938964844,293.1499938964844,0.1334726810455322,-2713.66064453125,304.1448669433594,0.7735288143157959,0.1767353266477584,0.1599634885787964,292.8848876953125,297.1499938964844,293.1499938964844,0.0061762845143675,-467.5689086914063,299.0140075683594,0.497007817029953,0.050000000745058,0.0488243512809276,293.1014099121094,297.1499938964844,293.1499938964844,0.1863440722227096,-2935.085205078125,304.1425170898437,0.8834778070449829,0.2657013535499573,0.18632273375988,293.151123046875,297.1499938964844,293.1499938964844,0.2955008149147033,-5730.25927734375,304.1328125,0.9990000128746032,0.4206384420394897,0.3640214204788208,293.2149963378906,297.1499938964844,293.1499938964844,0.0040944181382656,-1541.6209716796875,296.6179504394531,0.497007817029953,0.050000000745058,0.2316017001867294,291.109375,291.1499938964844,258.49053955078125,257.4458923339844,279.11785888671875,293.2151794433594,291.111083984375,1.0,0.2566336393356323,0.6749953031539917,0.6749953031539917,1.0,1.0,-1.1890051364898682,0.4830039441585541,0.7060011625289917,0.195776104927063,0.0,0.0,0.6519852876663208,45.70555114746094,31.0,-3.645714282989502,-14380.626953125,187.8695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057861328125,308.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.982421875,18000.0,0.0,0.0,0.3210738599300384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378230094909668,0.7378303408622742,-7.345690846705111e-06,0.0,0.0003258491342421,0.0,0.0,63.71864318847656,0.0,0.0,0.0,0.4592845737934112,4.0,0.0,1.0
493980,293.11602783203125,297.1499938964844,293.1499938964844,0.1339756548404693,-2721.16796875,304.145751953125,0.7851126790046692,0.1777300089597702,0.1607468128204345,292.8778381347656,297.1499938964844,293.1499938964844,0.0062617571093142,-472.130859375,299.1371459960937,0.5036002397537231,0.050000000745058,0.0487201102077961,293.0998229980469,297.1499938964844,293.1499938964844,0.1871266812086105,-2944.276123046875,304.14373779296875,0.8969557881355286,0.2672518193721771,0.1873292475938797,293.14215087890625,297.1499938964844,293.1499938964844,0.281986653804779,-5511.47265625,304.1612854003906,0.9990000128746032,0.4223755002021789,0.3501755595207214,293.2118530273437,297.1499938964844,293.1499938964844,0.0040708146989345,-1531.3955078125,296.62115478515625,0.5036002397537231,0.050000000745058,0.2311072200536728,291.13885498046875,291.1499938964844,258.4502868652344,257.40887451171875,279.1272888183594,293.2120666503906,291.1429748535156,1.0,0.2507743537425995,0.6731954216957092,0.6731954216957092,1.0,1.0,-1.1738203763961792,0.4759021401405334,0.6979182362556458,0.1916943788528442,0.0,0.0,0.6517478823661804,42.85120391845703,34.0,35.794612884521484,-14274.3125,177.37901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,308.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.923828125,18000.0,0.0,0.0,0.3212688565254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433809041976929,0.743388295173645,-7.418736004183302e-06,0.0,0.000326047069393,0.0,0.0,64.91313934326172,0.0,0.0,0.0,0.4616744220256805,4.0,0.0,1.0
494040,293.11602783203125,297.1499938964844,293.1499938964844,0.1339756548404693,-2721.16796875,304.145751953125,0.7851126790046692,0.1777300089597702,0.1607468128204345,292.8778381347656,297.1499938964844,293.1499938964844,0.0062617571093142,-472.130859375,299.1371459960937,0.5036002397537231,0.050000000745058,0.0487201102077961,293.0998229980469,297.1499938964844,293.1499938964844,0.1871266812086105,-2944.276123046875,304.14373779296875,0.8969557881355286,0.2672518193721771,0.1873292475938797,293.14215087890625,297.1499938964844,293.1499938964844,0.281986653804779,-5511.47265625,304.1612854003906,0.9990000128746032,0.4223755002021789,0.3501755595207214,293.2118530273437,297.1499938964844,293.1499938964844,0.0040708146989345,-1531.3955078125,296.62115478515625,0.5036002397537231,0.050000000745058,0.2311072200536728,291.13885498046875,291.1499938964844,258.4502868652344,257.40887451171875,279.1272888183594,293.2120666503906,291.1429748535156,1.0,0.2507743537425995,0.6731954216957092,0.6731954216957092,1.0,1.0,-1.1738203763961792,0.4759021401405334,0.6979182362556458,0.1916943788528442,0.0,0.0,0.6517478823661804,42.85120391845703,34.0,35.794612884521484,-14274.3125,177.37901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23883056640625,308.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.923828125,18000.0,0.0,0.0,0.3212688565254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7433809041976929,0.743388295173645,-7.418736004183302e-06,0.0,0.000326047069393,0.0,0.0,64.91313934326172,0.0,0.0,0.0,0.4616744220256805,4.0,0.0,1.0
494100,293.1156616210937,297.1499938964844,293.1499938964844,0.1341952532529831,-2724.353271484375,304.1461181640625,0.7900940179824829,0.1782291382551193,0.1611592173576355,292.8743896484375,297.1499938964844,293.1499938964844,0.0063047534786164,-474.3286743164063,299.2012634277344,0.5063875913619995,0.050000000745058,0.0486796870827674,293.0991516113281,297.1499938964844,293.1499938964844,0.1874405294656753,-2947.85009765625,304.144287109375,0.9027037024497986,0.2680213749408722,0.1878352761268615,293.1295471191406,297.1499938964844,293.1499938964844,0.2762458622455597,-5419.564453125,304.1695556640625,0.9990000128746032,0.4249473214149475,0.34465491771698,293.2101135253906,297.1499938964844,293.1499938964844,0.0040591652505099,-1526.0908203125,296.626708984375,0.5063875913619995,0.050000000745058,0.2309154719114303,291.15887451171875,291.1499938964844,258.430419921875,257.3905029296875,279.1296691894531,293.2103271484375,291.1624450683594,1.0,0.2488518506288528,0.6723644733428955,0.6723644733428955,1.0,1.0,-1.1680124998092651,0.4731717407703399,0.6948407888412476,0.1900422871112823,0.0,0.0,0.6491442322731018,41.74454879760742,34.0,42.62783050537109,-14213.162109375,173.40147399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257080078125,308.6403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.462890625,18000.0,0.0,0.0,0.3212374150753021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407934665679932,0.7408008575439453,-7.410916168737458e-06,0.0,0.000326015142491,0.0,0.0,64.5313491821289,0.0,0.0,0.0,0.4607181251049042,4.0,0.0,1.0
494160,293.1153564453125,297.1499938964844,293.1499938964844,0.1345078945159912,-2729.20263671875,304.146240234375,0.793870210647583,0.1787251383066177,0.1615785509347915,292.8709716796875,297.1499938964844,293.1499938964844,0.0063523962162435,-476.9383544921875,299.2629089355469,0.5084033608436584,0.050000000745058,0.0486517213284969,293.0984802246094,297.1499938964844,293.1499938964844,0.1878962367773056,-2953.3720703125,304.1445007324219,0.907185435295105,0.2687974274158478,0.1883524805307388,293.115966796875,297.1499938964844,293.1499938964844,0.2722066044807434,-5355.40869140625,304.1732788085937,0.9990000128746032,0.4278732538223266,0.3407842814922333,293.2082214355469,297.1499938964844,293.1499938964844,0.0040498180314898,-1522.0841064453125,296.6286315917969,0.5084033608436584,0.050000000745058,0.2307828217744827,291.1713562011719,291.1499938964844,258.41070556640625,257.3722229003906,279.1309814453125,293.2084655761719,291.1729431152344,1.0,0.2474326938390731,0.6715154051780701,0.6715154051780701,1.0,1.0,-1.1642967462539673,0.4713205397129059,0.692976176738739,0.1889076977968216,0.0,0.0,0.6464127898216248,40.98406600952149,37.0,34.04912567138672,-14158.1123046875,170.7710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239685058594,308.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.875,18000.0,0.0,0.0,0.3211069405078888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357441782951355,0.7357515096664429,-7.376365374511806e-06,0.0,0.0003258827200625,0.0,0.0,63.66180419921875,0.0,0.0,0.0,0.4587766230106354,4.0,0.0,1.0
494220,293.1147766113281,297.1499938964844,293.1499938964844,0.1353537291288375,-2742.79345703125,304.1460876464844,0.7989734411239624,0.179719015955925,0.1624388992786407,292.8641052246094,297.1499938964844,293.1499938964844,0.0064609926193952,-483.22503662109375,299.3805236816406,0.5108270049095154,0.050000000745058,0.048619445413351,293.0971374511719,297.1499938964844,293.1499938964844,0.1891459077596664,-2968.9931640625,304.14422607421875,0.9135932326316832,0.2703723907470703,0.189420074224472,293.0908203125,297.1499938964844,293.1499938964844,0.2675116956233978,-5282.3193359375,304.1731262207031,0.9990000128746032,0.433844119310379,0.3362615406513214,293.2039794921875,297.1499938964844,293.1499938964844,0.0040391157381236,-1517.984619140625,296.6234130859375,0.5108270049095154,0.050000000745058,0.2306297123432159,291.1768493652344,291.1499938964844,258.3717041015625,257.3359069824219,279.1316223144531,293.2042541503906,291.17657470703125,1.0,0.2459486424922943,0.6697289943695068,0.6697289943695068,1.0,1.0,-1.1609575748443604,0.4693400263786316,0.6916175484657288,0.1875752359628677,0.0,0.0,0.6422777771949768,40.119728088378906,40.0,10.449254989624023,-14087.8896484375,168.06320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,308.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18089.875,18000.0,0.0,0.0,0.320588618516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259490489959717,0.7259563207626343,-7.291232122952351e-06,0.0,0.000325356668327,0.0,0.0,61.8764762878418,0.0,0.0,0.0,0.4548453092575073,4.0,0.0,1.0
494280,293.1147766113281,297.1499938964844,293.1499938964844,0.1353537291288375,-2742.79345703125,304.1460876464844,0.7989734411239624,0.179719015955925,0.1624388992786407,292.8641052246094,297.1499938964844,293.1499938964844,0.0064609926193952,-483.22503662109375,299.3805236816406,0.5108270049095154,0.050000000745058,0.048619445413351,293.0971374511719,297.1499938964844,293.1499938964844,0.1891459077596664,-2968.9931640625,304.14422607421875,0.9135932326316832,0.2703723907470703,0.189420074224472,293.0908203125,297.1499938964844,293.1499938964844,0.2675116956233978,-5282.3193359375,304.1731262207031,0.9990000128746032,0.433844119310379,0.3362615406513214,293.2039794921875,297.1499938964844,293.1499938964844,0.0040391157381236,-1517.984619140625,296.6234130859375,0.5108270049095154,0.050000000745058,0.2306297123432159,291.1768493652344,291.1499938964844,258.3717041015625,257.3359069824219,279.1316223144531,293.2042541503906,291.17657470703125,1.0,0.2459486424922943,0.6697289943695068,0.6697289943695068,1.0,1.0,-1.1609575748443604,0.4693400263786316,0.6916175484657288,0.1875752359628677,0.0,0.0,0.6422777771949768,40.119728088378906,40.0,10.449254989624023,-14087.8896484375,168.06320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,308.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18089.875,18000.0,0.0,0.0,0.320588618516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7259490489959717,0.7259563207626343,-7.291232122952351e-06,0.0,0.000325356668327,0.0,0.0,61.8764762878418,0.0,0.0,0.0,0.4548453092575073,4.0,0.0,1.0
494340,293.1142883300781,297.1499938964844,293.1499938964844,0.1363659054040908,-2759.263671875,304.14569091796875,0.801184892654419,0.1807123124599456,0.1633247137069702,292.8571472167969,297.1499938964844,293.1499938964844,0.0065823649056255,-490.4051513671875,299.4959411621094,0.511307954788208,0.050000000745058,0.0486131981015205,293.09588623046875,297.1499938964844,293.1499938964844,0.1906510442495346,-2988.0009765625,304.1436462402344,0.916527509689331,0.271967351436615,0.1905231922864914,293.0723571777344,297.1499938964844,293.1499938964844,0.2665243148803711,-5269.2001953125,304.1669616699219,0.9990000128746032,0.4391042590141296,0.3353804647922516,293.1993408203125,297.1499938964844,293.1499938964844,0.0040350840426981,-1516.99365234375,296.61309814453125,0.511307954788208,0.050000000745058,0.2306000739336013,291.16925048828125,291.1499938964844,258.33319091796875,257.29986572265625,279.130859375,293.1996459960937,291.16796875,1.0,0.2459880262613296,0.6677820682525635,0.6677820682525635,1.0,1.0,-1.1622425317764282,0.4692767858505249,0.6929658055305481,0.1872748881578445,0.0,0.0,0.6401074528694153,39.979530334472656,43.0,-7.927504539489746,-14070.8564453125,168.16969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9140625,18000.0,0.0,0.0,0.3198941946029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193758487701416,0.7193830609321594,-7.226312845887151e-06,0.0,0.0003246519481763,0.0,0.0,60.64460372924805,0.0,0.0,0.0,0.4521325230598449,4.0,0.0,1.0
494400,293.1142883300781,297.1499938964844,293.1499938964844,0.1363659054040908,-2759.263671875,304.14569091796875,0.801184892654419,0.1807123124599456,0.1633247137069702,292.8571472167969,297.1499938964844,293.1499938964844,0.0065823649056255,-490.4051513671875,299.4959411621094,0.511307954788208,0.050000000745058,0.0486131981015205,293.09588623046875,297.1499938964844,293.1499938964844,0.1906510442495346,-2988.0009765625,304.1436462402344,0.916527509689331,0.271967351436615,0.1905231922864914,293.0723571777344,297.1499938964844,293.1499938964844,0.2665243148803711,-5269.2001953125,304.1669616699219,0.9990000128746032,0.4391042590141296,0.3353804647922516,293.1993408203125,297.1499938964844,293.1499938964844,0.0040350840426981,-1516.99365234375,296.61309814453125,0.511307954788208,0.050000000745058,0.2306000739336013,291.16925048828125,291.1499938964844,258.33319091796875,257.29986572265625,279.130859375,293.1996459960937,291.16796875,1.0,0.2459880262613296,0.6677820682525635,0.6677820682525635,1.0,1.0,-1.1622425317764282,0.4692767858505249,0.6929658055305481,0.1872748881578445,0.0,0.0,0.6401074528694153,39.979530334472656,43.0,-7.927504539489746,-14070.8564453125,168.16969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,308.5955505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9140625,18000.0,0.0,0.0,0.3198941946029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193758487701416,0.7193830609321594,-7.226312845887151e-06,0.0,0.0003246519481763,0.0,0.0,60.64460372924805,0.0,0.0,0.0,0.4521325230598449,4.0,0.0,1.0
494460,293.1138916015625,297.1499938964844,293.1499938964844,0.1374781131744384,-2777.42822265625,304.145263671875,0.8009816408157349,0.1816948652267456,0.1642233431339264,292.85015869140625,297.1499938964844,293.1499938964844,0.0067145391367375,-498.2449340820313,299.6112670898437,0.5101689100265503,0.050000000745058,0.0486280396580696,293.0947570800781,297.1499938964844,293.1499938964844,0.1923147439956665,-3009.0576171875,304.1429748535156,0.9164066910743712,0.2735660374164581,0.191647320985794,293.0622253417969,297.1499938964844,293.1499938964844,0.2685764133930206,-5304.681640625,304.1578369140625,0.9990000128746032,0.4431413412094116,0.3374755084514618,293.1947021484375,297.1499938964844,293.1499938964844,0.0040355916135013,-1518.0509033203125,296.6000671386719,0.5101689100265503,0.050000000745058,0.2306704968214035,291.154052734375,291.1499938964844,258.2950744628906,257.2640686035156,279.1295166015625,293.1949768066406,291.1522521972656,1.0,0.2472662776708603,0.6656677722930908,0.6656677722930908,1.0,1.0,-1.1672862768173218,0.4707516431808471,0.6965345740318298,0.1877944022417068,0.0,0.0,0.640532910823822,40.4263801574707,46.0,-19.350629806518555,-14102.166015625,170.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,308.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.3192605674266815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178112268447876,0.7178184390068054,-7.201397693279432e-06,0.0,0.0003240088990423,0.0,0.0,60.29195785522461,0.0,0.0,0.0,0.4514185190200805,4.0,0.0,1.0
494520,293.1138916015625,297.1499938964844,293.1499938964844,0.1374781131744384,-2777.42822265625,304.145263671875,0.8009816408157349,0.1816948652267456,0.1642233431339264,292.85015869140625,297.1499938964844,293.1499938964844,0.0067145391367375,-498.2449340820313,299.6112670898437,0.5101689100265503,0.050000000745058,0.0486280396580696,293.0947570800781,297.1499938964844,293.1499938964844,0.1923147439956665,-3009.0576171875,304.1429748535156,0.9164066910743712,0.2735660374164581,0.191647320985794,293.0622253417969,297.1499938964844,293.1499938964844,0.2685764133930206,-5304.681640625,304.1578369140625,0.9990000128746032,0.4431413412094116,0.3374755084514618,293.1947021484375,297.1499938964844,293.1499938964844,0.0040355916135013,-1518.0509033203125,296.6000671386719,0.5101689100265503,0.050000000745058,0.2306704968214035,291.154052734375,291.1499938964844,258.2950744628906,257.2640686035156,279.1295166015625,293.1949768066406,291.1522521972656,1.0,0.2472662776708603,0.6656677722930908,0.6656677722930908,1.0,1.0,-1.1672862768173218,0.4707516431808471,0.6965345740318298,0.1877944022417068,0.0,0.0,0.640532910823822,40.4263801574707,46.0,-19.350629806518555,-14102.166015625,170.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,308.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.3192605674266815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178112268447876,0.7178184390068054,-7.201397693279432e-06,0.0,0.0003240088990423,0.0,0.0,60.29195785522461,0.0,0.0,0.0,0.4514185190200805,4.0,0.0,1.0
494580,293.1136779785156,297.1499938964844,293.1499938964844,0.1386304348707199,-2796.234130859375,304.1449279785156,0.7988354563713074,0.1826563030481338,0.1651217937469482,292.84332275390625,297.1499938964844,293.1499938964844,0.0068557397462427,-506.5392150878906,299.7279052734375,0.507770836353302,0.050000000745058,0.0486603379249572,293.0938415527344,297.1499938964844,293.1499938964844,0.1940500289201736,-3030.9833984375,304.1424255371094,0.9138312935829164,0.2751522660255432,0.1927783787250518,293.06036376953125,297.1499938964844,293.1499938964844,0.2730978429317474,-5379.0234375,304.147705078125,0.9990000128746032,0.445756733417511,0.3419874608516693,293.1902770996094,297.1499938964844,293.1499938964844,0.0040389345958828,-1520.3001708984375,296.58612060546875,0.507770836353302,0.050000000745058,0.2308236807584762,291.1357116699219,291.1499938964844,258.2573547363281,257.2284851074219,279.1280822753906,293.1905517578125,291.1337585449219,1.0,0.2495488822460174,0.6634052991867065,0.6634052991867065,1.0,1.0,-1.1753594875335691,0.4734547138214111,0.701904833316803,0.1889636367559433,0.0,0.0,0.6436542272567749,41.35848617553711,49.0,-24.61107635498047,-14174.7353515625,174.87240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.49609375,18000.0,0.0,0.0,0.3189320564270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219604849815369,0.7219676971435547,-7.225094577734126e-06,0.0,0.0003236754855606,0.0,0.0,60.95222473144531,0.0,0.0,0.0,0.4530113339424133,4.0,0.0,1.0
494640,293.1136779785156,297.1499938964844,293.1499938964844,0.1386304348707199,-2796.234130859375,304.1449279785156,0.7988354563713074,0.1826563030481338,0.1651217937469482,292.84332275390625,297.1499938964844,293.1499938964844,0.0068557397462427,-506.5392150878906,299.7279052734375,0.507770836353302,0.050000000745058,0.0486603379249572,293.0938415527344,297.1499938964844,293.1499938964844,0.1940500289201736,-3030.9833984375,304.1424255371094,0.9138312935829164,0.2751522660255432,0.1927783787250518,293.06036376953125,297.1499938964844,293.1499938964844,0.2730978429317474,-5379.0234375,304.147705078125,0.9990000128746032,0.445756733417511,0.3419874608516693,293.1902770996094,297.1499938964844,293.1499938964844,0.0040389345958828,-1520.3001708984375,296.58612060546875,0.507770836353302,0.050000000745058,0.2308236807584762,291.1357116699219,291.1499938964844,258.2573547363281,257.2284851074219,279.1280822753906,293.1905517578125,291.1337585449219,1.0,0.2495488822460174,0.6634052991867065,0.6634052991867065,1.0,1.0,-1.1753594875335691,0.4734547138214111,0.701904833316803,0.1889636367559433,0.0,0.0,0.6436542272567749,41.35848617553711,49.0,-24.61107635498047,-14174.7353515625,174.87240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,308.5716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.49609375,18000.0,0.0,0.0,0.3189320564270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7219604849815369,0.7219676971435547,-7.225094577734126e-06,0.0,0.0003236754855606,0.0,0.0,60.95222473144531,0.0,0.0,0.0,0.4530113339424133,4.0,0.0,1.0
494700,293.1136169433594,297.1499938964844,293.1499938964844,0.1392087936401367,-2805.656005859375,304.1448059082031,0.7971742749214172,0.1831266433000564,0.1655676662921905,292.8399658203125,297.1499938964844,293.1499938964844,0.0069292983971536,-510.8099060058594,299.7869567871094,0.5062112212181091,0.050000000745058,0.0486821234226226,293.0934753417969,297.1499938964844,293.1499938964844,0.1949255913496017,-3042.02099609375,304.1422119140625,0.9118252396583556,0.275936484336853,0.193342700600624,293.06231689453125,297.1499938964844,293.1499938964844,0.2761347889900207,-5428.2001953125,304.1426086425781,0.9990000128746032,0.4465087056159973,0.3449977934360504,293.188232421875,297.1499938964844,293.1499938964844,0.0040412782691419,-1521.68359375,296.57916259765625,0.5062112212181091,0.050000000745058,0.2309270352125167,291.126220703125,291.1499938964844,258.23858642578125,257.2107238769531,279.12744140625,293.1884765625,291.1242980957031,1.0,0.2510040402412414,0.6622272729873657,0.6622272729873657,1.0,1.0,-1.1803351640701294,0.4751845002174377,0.7051506042480469,0.1897471845149994,0.0,0.0,0.6461896300315857,41.981075286865234,49.0,-25.619361877441406,-14223.8740234375,177.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,308.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.552734375,18000.0,0.0,0.0,0.318951666355133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261741161346436,0.7261813879013062,-7.255829132191138e-06,0.0,0.0003236953925807,0.0,0.0,61.67124938964844,0.0,0.0,0.0,0.4546823799610138,4.0,0.0,1.0
494760,293.1136169433594,297.1499938964844,293.1499938964844,0.139784038066864,-2815.01220703125,304.14471435546875,0.795189619064331,0.183589220046997,0.1660099476575851,292.836669921875,297.1499938964844,293.1499938964844,0.0070046195760369,-515.1426391601562,299.8465270996094,0.5044650435447693,0.050000000745058,0.0487072803080081,293.0931701660156,297.1499938964844,293.1499938964844,0.1957994997501373,-3053.017578125,304.1420593261719,0.9094491004943848,0.2767130434513092,0.1939045190811157,293.0660705566406,297.1499938964844,293.1499938964844,0.2796219885349273,-5484.22509765625,304.1376037597656,0.9990000128746032,0.4468848407268524,0.3484408259391784,293.186279296875,297.1499938964844,293.1499938964844,0.0040439264848828,-1523.1722412109375,296.572265625,0.5044650435447693,0.050000000745058,0.2310463637113571,291.1168212890625,291.1499938964844,258.2198791503906,257.1930236816406,279.1268310546875,293.1865234375,291.11492919921875,1.0,0.2526397109031677,0.6610228419303894,0.6610228419303894,1.0,1.0,-1.1858460903167725,0.4771290421485901,0.7087171077728271,0.1906430572271347,0.0,0.0,0.649345338344574,42.69691848754883,52.0,-25.887056350708008,-14280.3154296875,180.8005828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,308.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.01171875,18000.0,0.0,0.0,0.3191263973712921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317765951156616,0.7317838668823242,-7.299201115529286e-06,0.0,0.0003238727222196,0.0,0.0,62.65187454223633,0.0,0.0,0.0,0.4569283723831177,4.0,0.0,1.0
494820,293.1137084960937,297.1499938964844,293.1499938964844,0.1409166902303695,-2833.388671875,304.14459228515625,0.7904492020606995,0.1844899207353592,0.1668814867734909,292.8303527832031,297.1499938964844,293.1499938964844,0.0071603003889322,-523.9611206054688,299.9672241210937,0.5005590319633484,0.050000000745058,0.0487665757536888,293.0927429199219,297.1499938964844,293.1499938964844,0.197528600692749,-3074.713623046875,304.1418151855469,0.9039354920387268,0.2782393097877502,0.1950170844793319,293.07843017578125,297.1499938964844,293.1499938964844,0.2877575159072876,-5613.5908203125,304.1282043457031,0.9990000128746032,0.4465148448944092,0.3564253151416778,293.18280029296875,297.1499938964844,293.1499938964844,0.004049839451909,-1526.33154296875,296.5588684082031,0.5005590319633484,0.050000000745058,0.2313276380300521,291.09881591796875,291.1499938964844,258.1825866699219,257.1576538085937,279.12579345703125,293.1830139160156,291.0971069335937,1.0,0.2563713192939758,0.6585497260093689,0.6585497260093689,1.0,1.0,-1.1982197761535645,0.4815578162670135,0.7166619896888733,0.1927153766155243,0.0,0.0,0.6573897004127502,44.37699508666992,55.0,-24.968769073486328,-14411.609375,188.11959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,308.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.802734375,18000.0,0.0,0.0,0.3200137913227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469324469566345,0.7469398975372314,-7.42325983082992e-06,0.0,0.0003247733111493,0.0,0.0,65.39752197265625,0.0,0.0,0.0,0.4630822241306305,4.0,0.0,1.0
494880,293.1137084960937,297.1499938964844,293.1499938964844,0.1409166902303695,-2833.388671875,304.14459228515625,0.7904492020606995,0.1844899207353592,0.1668814867734909,292.8303527832031,297.1499938964844,293.1499938964844,0.0071603003889322,-523.9611206054688,299.9672241210937,0.5005590319633484,0.050000000745058,0.0487665757536888,293.0927429199219,297.1499938964844,293.1499938964844,0.197528600692749,-3074.713623046875,304.1418151855469,0.9039354920387268,0.2782393097877502,0.1950170844793319,293.07843017578125,297.1499938964844,293.1499938964844,0.2877575159072876,-5613.5908203125,304.1282043457031,0.9990000128746032,0.4465148448944092,0.3564253151416778,293.18280029296875,297.1499938964844,293.1499938964844,0.004049839451909,-1526.33154296875,296.5588684082031,0.5005590319633484,0.050000000745058,0.2313276380300521,291.09881591796875,291.1499938964844,258.1825866699219,257.1576538085937,279.12579345703125,293.1830139160156,291.0971069335937,1.0,0.2563713192939758,0.6585497260093689,0.6585497260093689,1.0,1.0,-1.1982197761535645,0.4815578162670135,0.7166619896888733,0.1927153766155243,0.0,0.0,0.6573897004127502,44.37699508666992,55.0,-24.968769073486328,-14411.609375,188.11959838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,308.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.802734375,18000.0,0.0,0.0,0.3200137913227081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469324469566345,0.7469398975372314,-7.42325983082992e-06,0.0,0.0003247733111493,0.0,0.0,65.39752197265625,0.0,0.0,0.0,0.4630822241306305,4.0,0.0,1.0
494940,293.1139831542969,297.1499938964844,293.1499938964844,0.1420167535543441,-2851.1728515625,304.1445617675781,0.7849649786949158,0.185357928276062,0.1677335202693939,292.8243713378906,297.1499938964844,293.1499938964844,0.0073224087245762,-532.9420776367188,300.0899658203125,0.4962883293628692,0.050000000745058,0.0488363467156887,293.0925598144531,297.1499938964844,293.1499938964844,0.1992170065641403,-3095.8173828125,304.1417236328125,0.8977929353713989,0.2797259092330932,0.1961104422807693,293.0966491699219,297.1499938964844,293.1499938964844,0.2971784472465515,-5761.57421875,304.11981201171875,0.9990000128746032,0.4446496069431305,0.3655964732170105,293.1798095703125,297.1499938964844,293.1499938964844,0.0040562856011092,-1529.601318359375,296.5462341308594,0.4962883293628692,0.050000000745058,0.2316586077213287,291.0823669433594,291.1499938964844,258.1454162597656,257.122314453125,279.1250305175781,293.1799621582031,291.0808410644531,1.0,0.2606039643287658,0.6560112237930298,0.6560112237930298,1.0,1.0,-1.2120437622070312,0.4865618348121643,0.7254818677902222,0.1950835883617401,0.0,0.0,0.6675306558609009,46.34553909301758,58.0,-22.9207820892334,-14562.83203125,196.64292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,308.4451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17793.767578125,18000.0,0.0,0.0,0.3217042088508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669839262962341,0.7669914960861206,-7.596282102895202e-06,0.0,0.0003264888655394,0.0,0.0,69.20183563232422,0.0,0.0,0.0,0.4713450074195862,4.0,0.0,1.0
