time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1139831542969,297.1499938964844,293.1499938964844,0.1420167535543441,-2851.1728515625,304.1445617675781,0.7849649786949158,0.185357928276062,0.1677335202693939,292.8243713378906,297.1499938964844,293.1499938964844,0.0073224087245762,-532.9420776367188,300.0899658203125,0.4962883293628692,0.050000000745058,0.0488363467156887,293.0925598144531,297.1499938964844,293.1499938964844,0.1992170065641403,-3095.8173828125,304.1417236328125,0.8977929353713989,0.2797259092330932,0.1961104422807693,293.0966491699219,297.1499938964844,293.1499938964844,0.2971784472465515,-5761.57421875,304.11981201171875,0.9990000128746032,0.4446496069431305,0.3655964732170105,293.1798095703125,297.1499938964844,293.1499938964844,0.0040562856011092,-1529.601318359375,296.5462341308594,0.4962883293628692,0.050000000745058,0.2316586077213287,291.0823669433594,291.1499938964844,258.1454162597656,257.122314453125,279.1250305175781,293.1799621582031,291.0808410644531,1.0,0.2606039643287658,0.6560112237930298,0.6560112237930298,1.0,1.0,-1.2120437622070312,0.4865618348121643,0.7254818677902222,0.1950835883617401,0.0,0.0,0.6675306558609009,46.34553909301758,58.0,-22.9207820892334,-14562.83203125,196.64292907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,308.4451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17793.767578125,18000.0,0.0,0.0,0.3217042088508606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669839262962341,0.7669914960861206,-7.596282102895202e-06,0.0,0.0003264888655394,0.0,0.0,69.20183563232422,0.0,0.0,0.0,0.4713450074195862,4.0,0.0,1.0
495060,293.1141967773437,297.1499938964844,293.1499938964844,0.1426585763692855,-2861.518798828125,304.14459228515625,0.7814427018165588,0.1858636736869812,0.1682351380586624,292.8209533691406,297.1499938964844,293.1499938964844,0.0074226595461368,-538.39208984375,300.1645812988281,0.4936182796955108,0.050000000745058,0.0488825626671314,293.092529296875,297.1499938964844,293.1499938964844,0.2002064138650894,-3108.146484375,304.1417541503906,0.8938373923301697,0.2806029915809631,0.1967569291591644,293.1100769042969,297.1499938964844,293.1499938964844,0.303331047296524,-5857.33203125,304.11529541015625,0.9990000128746032,0.4428056478500366,0.3715462684631347,293.17822265625,297.1499938964844,293.1499938964844,0.0040603396482765,-1531.581787109375,296.53912353515625,0.4936182796955108,0.050000000745058,0.2318778336048126,291.0733642578125,291.1499938964844,258.1231384277344,257.10113525390625,279.1246643066406,293.1783752441406,291.0719909667969,1.0,0.2633344829082489,0.6544652581214905,0.6544652581214905,1.0,1.0,-1.2208818197250366,0.4897778928279876,0.7311039566993713,0.1966124922037124,0.0,0.0,0.6745067238807678,47.64606094360352,58.0,-21.38662910461425,-14661.2421875,202.2692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931579589844,308.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17765.599609375,18000.0,0.0,0.0,0.3231282234191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781153678894043,0.781161367893219,-7.723122507741209e-06,0.0,0.0003279340744484,0.0,0.0,72.0009536743164,0.0,0.0,0.0,0.477251648902893,4.0,0.0,1.0
495120,293.1143493652344,297.1499938964844,293.1499938964844,0.1430785208940506,-2868.275634765625,304.14459228515625,0.7790368795394897,0.1861951053142547,0.1685656756162643,292.8187561035156,297.1499938964844,293.1499938964844,0.0074906875379383,-542.0452880859375,300.2146911621094,0.4918091893196106,0.050000000745058,0.0489149428904056,293.0924377441406,297.1499938964844,293.1499938964844,0.2008663415908813,-3116.35791015625,304.1417541503906,0.8911433219909668,0.2812065780162811,0.1971931010484695,293.1200866699219,297.1499938964844,293.1499938964844,0.3076019585132599,-5923.42919921875,304.112548828125,0.9990000128746032,0.4412567317485809,0.37565878033638,293.1772155761719,297.1499938964844,293.1499938964844,0.004063123371452,-1532.9091796875,296.5346069335937,0.4918091893196106,0.050000000745058,0.2320314198732376,291.0678100585937,291.1499938964844,258.1083068847656,257.0870056152344,279.1244506835937,293.1773681640625,291.0664978027344,1.0,0.2652194499969482,0.6534270644187927,0.6534270644187927,1.0,1.0,-1.226961612701416,0.4919949471950531,0.7349666953086853,0.1976678818464279,0.0,0.0,0.679485023021698,48.55618667602539,61.0,-20.290159225463867,-14729.556640625,206.21353149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17747.72265625,18000.0,0.0,0.0,0.3242485225200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914034128189087,0.7914112210273743,-7.816957804607227e-06,0.0,0.000329071044689,0.0,0.0,74.08224487304688,0.0,0.0,0.0,0.4815554618835449,4.0,0.0,1.0
495180,293.11480712890625,297.1499938964844,293.1499938964844,0.1441003680229187,-2884.67529296875,304.14471435546875,0.7729139924049377,0.1870052516460418,0.1693794727325439,292.8134765625,297.1499938964844,293.1499938964844,0.0076651060953736,-551.2465209960938,300.3413391113281,0.4871969819068908,0.050000000745058,0.0490008480846881,293.0921936035156,297.1499938964844,293.1499938964844,0.2025274038314819,-3136.981201171875,304.1417236328125,0.8843246102333069,0.2827142179012298,0.1983106881380081,293.1485290527344,297.1499938964844,293.1499938964844,0.3187792301177978,-6095.05908203125,304.1064147949219,0.9990000128746032,0.4362560510635376,0.3863571882247925,293.1748962402344,297.1499938964844,293.1499938964844,0.0040704417042434,-1536.276123046875,296.5243835449219,0.4871969819068908,0.050000000745058,0.2324389219284057,291.05535888671875,291.1499938964844,258.0711364746094,257.0516052246094,279.1240539550781,293.1750183105469,291.0542907714844,1.0,0.2701209783554077,0.6508090496063232,0.6508090496063232,1.0,1.0,-1.2427136898040771,0.4977494776248932,0.7449641823768616,0.2004087418317794,0.0,0.0,0.6929613351821899,50.9673957824707,49.0,-17.38597297668457,-14908.662109375,216.70494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65185546875,308.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17706.611328125,18000.0,0.0,0.0,0.3276447653770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195937871932983,0.8196018934249878,-8.083440661721397e-06,0.0,0.0003325177822262,0.0,0.0,80.05303192138672,0.0,0.0,0.0,0.4935166537761688,4.0,0.0,1.0
495240,293.11480712890625,297.1499938964844,293.1499938964844,0.1441003680229187,-2884.67529296875,304.14471435546875,0.7729139924049377,0.1870052516460418,0.1693794727325439,292.8134765625,297.1499938964844,293.1499938964844,0.0076651060953736,-551.2465209960938,300.3413391113281,0.4871969819068908,0.050000000745058,0.0490008480846881,293.0921936035156,297.1499938964844,293.1499938964844,0.2025274038314819,-3136.981201171875,304.1417236328125,0.8843246102333069,0.2827142179012298,0.1983106881380081,293.1485290527344,297.1499938964844,293.1499938964844,0.3187792301177978,-6095.05908203125,304.1064147949219,0.9990000128746032,0.4362560510635376,0.3863571882247925,293.1748962402344,297.1499938964844,293.1499938964844,0.0040704417042434,-1536.276123046875,296.5243835449219,0.4871969819068908,0.050000000745058,0.2324389219284057,291.05535888671875,291.1499938964844,258.0711364746094,257.0516052246094,279.1240539550781,293.1750183105469,291.0542907714844,1.0,0.2701209783554077,0.6508090496063232,0.6508090496063232,1.0,1.0,-1.2427136898040771,0.4977494776248932,0.7449641823768616,0.2004087418317794,0.0,0.0,0.6929613351821899,50.9673957824707,49.0,-17.38597297668457,-14908.662109375,216.70494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65185546875,308.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17706.611328125,18000.0,0.0,0.0,0.3276447653770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195937871932983,0.8196018934249878,-8.083440661721397e-06,0.0,0.0003325177822262,0.0,0.0,80.05303192138672,0.0,0.0,0.0,0.4935166537761688,4.0,0.0,1.0
495300,293.1149597167969,297.1499938964844,293.1499938964844,0.1445386558771133,-2891.637451171875,304.1448669433594,0.7728961706161499,0.187420979142189,0.1697508990764618,292.81085205078125,297.1499938964844,293.1499938964844,0.0077469465322792,-555.3936767578125,300.4061584472656,0.4868239760398865,0.050000000745058,0.0490079447627067,293.09234619140625,297.1499938964844,293.1499938964844,0.2032453417778015,-3145.8056640625,304.1419372558594,0.8844184875488281,0.283418595790863,0.1988208591938018,293.1623840332031,297.1499938964844,293.1499938964844,0.3201352953910827,-6113.044921875,304.1120300292969,0.9990000128746032,0.433548241853714,0.3872308135032654,293.1736755371094,297.1499938964844,293.1499938964844,0.0040715867653489,-1536.8551025390625,296.521240234375,0.4868239760398865,0.050000000745058,0.2324725985527038,291.05181884765625,291.1499938964844,258.0525207519531,257.03387451171875,279.12615966796875,293.173828125,291.0522155761719,1.0,0.2702699899673462,0.6497696042060852,0.6497696042060852,1.0,1.0,-1.2448766231536863,0.4982419908046722,0.7466346025466919,0.2005913406610489,0.0,0.0,0.6998985409736633,51.182125091552734,49.0,-7.991977691650391,-14960.0283203125,217.91639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5632019042969,308.27752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.662109375,18000.0,0.0,0.0,0.3296175003051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834811806678772,0.8348200917243958,-8.232719665102195e-06,0.0,0.0003345198638271,0.0,0.0,83.43258666992188,0.0,0.0,0.0,0.5000349283218384,4.0,0.0,1.0
495360,293.1150207519531,297.1499938964844,293.1499938964844,0.144828051328659,-2896.009033203125,304.1452941894531,0.7751359939575195,0.18785060942173,0.1701123565435409,292.8082275390625,297.1499938964844,293.1499938964844,0.0078196227550506,-558.7603149414062,300.47479248046875,0.4878840446472168,0.050000000745058,0.0489877425134182,293.0926818847656,297.1499938964844,293.1499938964844,0.2036913931369781,-3151.036865234375,304.1426086425781,0.8870641589164734,0.284079372882843,0.1992798000574112,293.1714172363281,297.1499938964844,293.1499938964844,0.317905843257904,-6074.83203125,304.1230163574219,0.9990000128746032,0.4316121339797973,0.3847497999668121,293.1723937988281,297.1499938964844,293.1499938964844,0.0040692100301384,-1535.4764404296875,296.5252685546875,0.4878840446472168,0.050000000745058,0.2323767691850662,291.059814453125,291.1499938964844,258.03387451171875,257.01611328125,279.129150390625,293.17254638671875,291.0625915527344,1.0,0.2691845595836639,0.648949384689331,0.648949384689331,1.0,1.0,-1.242747187614441,0.4969911277294159,0.7457560300827026,0.1998181492090225,0.0,0.0,0.7051725387573242,50.639892578125,37.0,12.882219314575195,-14978.62109375,216.0231170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4849853515625,308.26611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17707.423828125,18000.0,0.0,0.0,0.3316546678543091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8490461707115173,0.8490545153617859,-8.38205869513331e-06,0.0,0.0003365873417351,0.0,0.0,86.74382019042969,0.0,0.0,0.0,0.5061504244804382,4.0,0.0,1.0
495420,293.1151123046875,297.1499938964844,293.1499938964844,0.1450627297163009,-2898.849609375,304.1464538574219,0.7850391268730164,0.1887218207120895,0.1707922667264938,292.80291748046875,297.1499938964844,293.1499938964844,0.0079437745735049,-563.7396850585938,300.6203918457031,0.493346095085144,0.050000000745058,0.0488872900605201,293.09326171875,297.1499938964844,293.1499938964844,0.2040387392044067,-3154.36962890625,304.1445007324219,0.8985580801963806,0.2854159772396087,0.2001270204782486,293.1704406738281,297.1499938964844,293.1499938964844,0.3052097856998443,-5870.23828125,304.15338134765625,0.9990000128746032,0.4312110543251037,0.3721607327461242,293.16961669921875,297.1499938964844,293.1499938964844,0.0040548145771026,-1527.8070068359375,296.5498046875,0.493346095085144,0.050000000745058,0.2319002598524093,291.10205078125,291.1499938964844,257.99639892578125,256.98046875,279.1361999511719,293.1697998046875,291.10748291015625,1.0,0.2637892365455627,0.6479181051254272,0.6479181051254272,1.0,1.0,-1.2287817001342771,0.4905771613121032,0.7382045984268188,0.1962327808141708,0.0,0.0,0.7090315818786621,47.88988876342773,25.0,54.16838455200195,-14913.6845703125,205.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17849.4375,18000.0,0.0,0.0,0.3355259299278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662949800491333,0.866303563117981,-8.593845450377557e-06,0.0,0.0003405161551199,0.0,0.0,91.10025787353516,0.0,0.0,0.0,0.513741135597229,4.0,0.0,1.0
495480,293.1151123046875,297.1499938964844,293.1499938964844,0.1450627297163009,-2898.849609375,304.1464538574219,0.7850391268730164,0.1887218207120895,0.1707922667264938,292.80291748046875,297.1499938964844,293.1499938964844,0.0079437745735049,-563.7396850585938,300.6203918457031,0.493346095085144,0.050000000745058,0.0488872900605201,293.09326171875,297.1499938964844,293.1499938964844,0.2040387392044067,-3154.36962890625,304.1445007324219,0.8985580801963806,0.2854159772396087,0.2001270204782486,293.1704406738281,297.1499938964844,293.1499938964844,0.3052097856998443,-5870.23828125,304.15338134765625,0.9990000128746032,0.4312110543251037,0.3721607327461242,293.16961669921875,297.1499938964844,293.1499938964844,0.0040548145771026,-1527.8070068359375,296.5498046875,0.493346095085144,0.050000000745058,0.2319002598524093,291.10205078125,291.1499938964844,257.99639892578125,256.98046875,279.1361999511719,293.1697998046875,291.10748291015625,1.0,0.2637892365455627,0.6479181051254272,0.6479181051254272,1.0,1.0,-1.2287817001342771,0.4905771613121032,0.7382045984268188,0.1962327808141708,0.0,0.0,0.7090315818786621,47.88988876342773,25.0,54.16838455200195,-14913.6845703125,205.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17849.4375,18000.0,0.0,0.0,0.3355259299278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662949800491333,0.866303563117981,-8.593845450377557e-06,0.0,0.0003405161551199,0.0,0.0,91.10025787353516,0.0,0.0,0.0,0.513741135597229,4.0,0.0,1.0
495540,293.1148986816406,297.1499938964844,293.1499938964844,0.1450179666280746,-2896.933349609375,304.147705078125,0.8022141456604004,0.1896451562643051,0.1714547425508499,292.7975158691406,297.1499938964844,293.1499938964844,0.0080476319417357,-567.084228515625,300.7729187011719,0.5033109784126282,0.050000000745058,0.0487242080271244,293.093017578125,297.1499938964844,293.1499938964844,0.2040272802114486,-3153.034423828125,304.1463317871094,0.9196200966835022,0.2868990302085876,0.20101198554039,293.1405944824219,297.1499938964844,293.1499938964844,0.2832439541816711,-5520.3095703125,304.1889343261719,0.9990000128746032,0.4366857409477234,0.3507583439350128,293.1665344238281,297.1499938964844,293.1499938964844,0.004032433964312,-1516.06982421875,296.5887145996094,0.5033109784126282,0.050000000745058,0.2311266660690307,291.1658630371094,291.1499938964844,257.95867919921875,256.9446105957031,279.1434020996094,293.166748046875,291.17315673828125,1.0,0.2547553181648254,0.6476238965988159,0.6476238965988159,1.0,1.0,-1.2038288116455078,0.4797912538051605,0.7240375876426697,0.1903805583715438,0.0,0.0,0.7028418779373169,43.39545822143555,28.0,85.60338592529297,-14724.22265625,187.91151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4006042480469,308.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0703125,18000.0,0.0,0.0,0.3384528458118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636221289634705,0.8636307120323181,-8.614080797997303e-06,0.0,0.0003434866084717,0.0,0.0,90.83251953125,0.0,0.0,0.0,0.5127717852592468,4.0,0.0,1.0
495600,293.1148986816406,297.1499938964844,293.1499938964844,0.1450179666280746,-2896.933349609375,304.147705078125,0.8022141456604004,0.1896451562643051,0.1714547425508499,292.7975158691406,297.1499938964844,293.1499938964844,0.0080476319417357,-567.084228515625,300.7729187011719,0.5033109784126282,0.050000000745058,0.0487242080271244,293.093017578125,297.1499938964844,293.1499938964844,0.2040272802114486,-3153.034423828125,304.1463317871094,0.9196200966835022,0.2868990302085876,0.20101198554039,293.1405944824219,297.1499938964844,293.1499938964844,0.2832439541816711,-5520.3095703125,304.1889343261719,0.9990000128746032,0.4366857409477234,0.3507583439350128,293.1665344238281,297.1499938964844,293.1499938964844,0.004032433964312,-1516.06982421875,296.5887145996094,0.5033109784126282,0.050000000745058,0.2311266660690307,291.1658630371094,291.1499938964844,257.95867919921875,256.9446105957031,279.1434020996094,293.166748046875,291.17315673828125,1.0,0.2547553181648254,0.6476238965988159,0.6476238965988159,1.0,1.0,-1.2038288116455078,0.4797912538051605,0.7240375876426697,0.1903805583715438,0.0,0.0,0.7028418779373169,43.39545822143555,28.0,85.60338592529297,-14724.22265625,187.91151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4006042480469,308.3256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0703125,18000.0,0.0,0.0,0.3384528458118438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8636221289634705,0.8636307120323181,-8.614080797997303e-06,0.0,0.0003434866084717,0.0,0.0,90.83251953125,0.0,0.0,0.0,0.5127717852592468,4.0,0.0,1.0
495660,293.1147766113281,297.1499938964844,293.1499938964844,0.1450460851192474,-2896.330810546875,304.1484069824219,0.8155528903007507,0.1905592679977417,0.1721738129854202,292.7920837402344,297.1499938964844,293.1499938964844,0.0081642437726259,-571.049560546875,300.9257202148437,0.5114316940307617,0.050000000745058,0.0486114136874675,293.0931701660156,297.1499938964844,293.1499938964844,0.2040860801935196,-3152.757568359375,304.1474304199219,0.9376940727233888,0.2883172631263733,0.2019414454698562,293.0913391113281,297.1499938964844,293.1499938964844,0.2664971947669983,-5255.14501953125,304.2032165527344,0.9990000128746032,0.4468961060047149,0.3351534903049469,293.1629943847656,297.1499938964844,293.1499938964844,0.0040144217200577,-1506.1072998046875,296.6296081542969,0.5114316940307617,0.050000000745058,0.2305916249752044,291.2289733886719,291.1499938964844,257.9206237792969,256.90850830078125,279.1446533203125,293.1632385253906,291.2334289550781,1.0,0.2488378584384918,0.6471878290176392,0.6471878290176392,1.0,1.0,-1.186292052268982,0.4721889793872833,0.7141030430793762,0.186130404472351,0.0,0.0,0.6877409219741821,40.28498077392578,31.0,77.47624206542969,-14540.005859375,176.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5350646972656,308.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18282.474609375,18000.0,0.0,0.0,0.3398701846599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384565114974976,0.8384649157524109,-8.403590982197784e-06,0.0,0.0003449250361882,0.0,0.0,85.28125762939453,0.0,0.0,0.0,0.5021970868110657,4.0,0.0,1.0
495720,293.1147766113281,297.1499938964844,293.1499938964844,0.1450460851192474,-2896.330810546875,304.1484069824219,0.8155528903007507,0.1905592679977417,0.1721738129854202,292.7920837402344,297.1499938964844,293.1499938964844,0.0081642437726259,-571.049560546875,300.9257202148437,0.5114316940307617,0.050000000745058,0.0486114136874675,293.0931701660156,297.1499938964844,293.1499938964844,0.2040860801935196,-3152.757568359375,304.1474304199219,0.9376940727233888,0.2883172631263733,0.2019414454698562,293.0913391113281,297.1499938964844,293.1499938964844,0.2664971947669983,-5255.14501953125,304.2032165527344,0.9990000128746032,0.4468961060047149,0.3351534903049469,293.1629943847656,297.1499938964844,293.1499938964844,0.0040144217200577,-1506.1072998046875,296.6296081542969,0.5114316940307617,0.050000000745058,0.2305916249752044,291.2289733886719,291.1499938964844,257.9206237792969,256.90850830078125,279.1446533203125,293.1632385253906,291.2334289550781,1.0,0.2488378584384918,0.6471878290176392,0.6471878290176392,1.0,1.0,-1.186292052268982,0.4721889793872833,0.7141030430793762,0.186130404472351,0.0,0.0,0.6877409219741821,40.28498077392578,31.0,77.47624206542969,-14540.005859375,176.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5350646972656,308.3925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18282.474609375,18000.0,0.0,0.0,0.3398701846599579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384565114974976,0.8384649157524109,-8.403590982197784e-06,0.0,0.0003449250361882,0.0,0.0,85.28125762939453,0.0,0.0,0.0,0.5021970868110657,4.0,0.0,1.0
495780,293.1147155761719,297.1499938964844,293.1499938964844,0.1455116420984268,-2903.36669921875,304.14813232421875,0.8241451978683472,0.1914642304182052,0.1729230880737304,292.7865295410156,297.1499938964844,293.1499938964844,0.0083131436258554,-577.1925659179688,301.0709533691406,0.516871988773346,0.050000000745058,0.0485446415841579,293.09326171875,297.1499938964844,293.1499938964844,0.2047564834356308,-3160.71826171875,304.1471252441406,0.9496769309043884,0.2897349894046783,0.2028701901435852,293.0448303222656,297.1499938964844,293.1499938964844,0.2562078237533569,-5093.96875,304.2023620605469,0.9990000128746032,0.4578282237052917,0.3255637884140014,293.1584777832031,297.1499938964844,293.1499938964844,0.0040092631243169,-1502.7625732421875,296.6535949707031,0.516871988773346,0.050000000745058,0.2302748709917068,291.2567443847656,291.1499938964844,257.88214111328125,256.8720703125,279.1430358886719,293.1587829589844,291.2580261230469,1.0,0.245254248380661,0.6464263200759888,0.6464263200759888,1.0,1.0,-1.1763324737548828,0.4676799178123474,0.7086524963378906,0.1835512667894363,0.0,0.0,0.6713101863861084,38.45192337036133,34.0,40.75666809082031,-14392.8115234375,169.35723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,308.47003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.375,18000.0,0.0,0.0,0.3397650122642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031303882598877,0.8031384944915771,-8.06883235782152e-06,0.0,0.000344818283338,0.0,0.0,77.55918884277344,0.0,0.0,0.0,0.4873193800449371,4.0,0.0,1.0
495840,293.1147155761719,297.1499938964844,293.1499938964844,0.1455116420984268,-2903.36669921875,304.14813232421875,0.8241451978683472,0.1914642304182052,0.1729230880737304,292.7865295410156,297.1499938964844,293.1499938964844,0.0083131436258554,-577.1925659179688,301.0709533691406,0.516871988773346,0.050000000745058,0.0485446415841579,293.09326171875,297.1499938964844,293.1499938964844,0.2047564834356308,-3160.71826171875,304.1471252441406,0.9496769309043884,0.2897349894046783,0.2028701901435852,293.0448303222656,297.1499938964844,293.1499938964844,0.2562078237533569,-5093.96875,304.2023620605469,0.9990000128746032,0.4578282237052917,0.3255637884140014,293.1584777832031,297.1499938964844,293.1499938964844,0.0040092631243169,-1502.7625732421875,296.6535949707031,0.516871988773346,0.050000000745058,0.2302748709917068,291.2567443847656,291.1499938964844,257.88214111328125,256.8720703125,279.1430358886719,293.1587829589844,291.2580261230469,1.0,0.245254248380661,0.6464263200759888,0.6464263200759888,1.0,1.0,-1.1763324737548828,0.4676799178123474,0.7086524963378906,0.1835512667894363,0.0,0.0,0.6713101863861084,38.45192337036133,34.0,40.75666809082031,-14392.8115234375,169.35723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,308.47003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.375,18000.0,0.0,0.0,0.3397650122642517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031303882598877,0.8031384944915771,-8.06883235782152e-06,0.0,0.000344818283338,0.0,0.0,77.55918884277344,0.0,0.0,0.0,0.4873193800449371,4.0,0.0,1.0
495900,293.1146850585937,297.1499938964844,293.1499938964844,0.1458769887685775,-2909.172607421875,304.1478271484375,0.8271161913871765,0.1919156163930893,0.173308715224266,292.7836303710937,297.1499938964844,293.1499938964844,0.0083982134237885,-580.9227294921875,301.1419372558594,0.5186683535575867,0.050000000745058,0.0485239438712596,293.09326171875,297.1499938964844,293.1499938964844,0.2052999585866928,-3167.448486328125,304.14666748046875,0.9537598490715028,0.2904562950134277,0.2033547461032867,293.02508544921875,297.1499938964844,293.1499938964844,0.2529613375663757,-5044.0,304.19873046875,0.9990000128746032,0.4630407392978668,0.3225338757038116,293.1559143066406,297.1499938964844,293.1499938964844,0.0040107653476297,-1503.1307373046875,296.66094970703125,0.5186683535575867,0.050000000745058,0.2301767021417617,291.2601623535156,291.1499938964844,257.8627014160156,256.8537292480469,279.1417541503906,293.15625,291.2601623535156,1.0,0.2441985458135604,0.6459154486656189,0.6459154486656189,1.0,1.0,-1.1735962629318235,0.4663277566432953,0.7072684168815613,0.1827316433191299,0.0,0.0,0.6635907888412476,37.88899993896485,34.0,22.10981559753418,-14337.2861328125,167.4113006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741149902344,308.5135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18359.171875,18000.0,0.0,0.0,0.3391999006271362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7852258682250977,0.785233736038208,-7.89609293860849e-06,0.0,0.0003442447923589,0.0,0.0,73.78939056396484,0.0,0.0,0.0,0.4798050820827484,4.0,0.0,1.0
495960,293.1146850585937,297.1499938964844,293.1499938964844,0.1463164091110229,-2916.24609375,304.1473999023437,0.8292914628982544,0.1923654079437255,0.1737000495195388,292.7806701660156,297.1499938964844,293.1499938964844,0.008490047417581,-585.0400390625,301.21221923828125,0.5198714733123779,0.050000000745058,0.0485104285180568,293.0932312011719,297.1499938964844,293.1499938964844,0.2059580236673355,-3175.676513671875,304.1460876464844,0.956717014312744,0.291180819272995,0.2038479596376419,293.0081481933594,297.1499938964844,293.1499938964844,0.2508252263069153,-5011.95263671875,304.1937255859375,0.9990000128746032,0.4679546058177948,0.3205398917198181,293.1531982421875,297.1499938964844,293.1499938964844,0.0040145847015082,-1504.645751953125,296.66583251953125,0.5198714733123779,0.050000000745058,0.2301125824451446,291.2578430175781,291.1499938964844,257.8431396484375,256.8352966308594,279.1402893066406,293.153564453125,291.2567443847656,1.0,0.2435709834098816,0.6453199982643127,0.6453199982643127,1.0,1.0,-1.1721702814102173,0.4654972851276397,0.7066730260848999,0.1821813434362411,0.0,0.0,0.656609833240509,37.52653503417969,52.0,5.100589752197266,-14294.9541015625,166.26283264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,308.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18340.498046875,18000.0,0.0,0.0,0.3383437991142273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683581709861755,0.7683658599853516,-7.73273677623365e-06,0.0,0.0003433759557083,0.0,0.0,70.33509826660156,0.0,0.0,0.0,0.4727526009082794,4.0,0.0,1.0
496020,293.1149597167969,297.1499938964844,293.1499938964844,0.1476232856512069,-2937.693359375,304.14605712890625,0.8208935856819153,0.1932063698768615,0.1745533049106598,292.7747802734375,297.1499938964844,293.1499938964844,0.0087210750207304,-596.0145874023438,301.3481750488281,0.5127193331718445,0.050000000745058,0.0485950261354446,293.0933837890625,297.1499938964844,293.1499938964844,0.2078944444656372,-3200.25146484375,304.14410400390625,0.9454026818275452,0.2925848662853241,0.2048985809087753,292.9928283691406,297.1499938964844,293.1499938964844,0.2622379660606384,-5204.07958984375,304.1594543457031,0.9990000128746032,0.474723070859909,0.3328247368335724,293.1478271484375,297.1499938964844,293.1499938964844,0.0040357862599194,-1514.2247314453125,296.6605529785156,0.5127193331718445,0.050000000745058,0.2305138707160949,291.2251892089844,291.1499938964844,257.8035888671875,256.798095703125,279.13201904296875,293.1481628417969,291.2186279296875,1.0,0.2496161311864853,0.6431374549865723,0.6431374549865723,1.0,1.0,-1.1897722482681274,0.4721374809741974,0.7176347970962524,0.1853192299604416,0.0,0.0,0.648111879825592,39.91700744628906,70.0,-50.344276428222656,-14375.7880859375,176.4087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,308.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18231.451171875,18000.0,0.0,0.0,0.3361473977565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420429587364197,0.7420504093170166,-7.466716397175331e-06,0.0,0.0003411468642298,0.0,0.0,65.06546020507812,0.0,0.0,0.0,0.4618069529533386,4.0,0.0,1.0
496080,293.1149597167969,297.1499938964844,293.1499938964844,0.1476232856512069,-2937.693359375,304.14605712890625,0.8208935856819153,0.1932063698768615,0.1745533049106598,292.7747802734375,297.1499938964844,293.1499938964844,0.0087210750207304,-596.0145874023438,301.3481750488281,0.5127193331718445,0.050000000745058,0.0485950261354446,293.0933837890625,297.1499938964844,293.1499938964844,0.2078944444656372,-3200.25146484375,304.14410400390625,0.9454026818275452,0.2925848662853241,0.2048985809087753,292.9928283691406,297.1499938964844,293.1499938964844,0.2622379660606384,-5204.07958984375,304.1594543457031,0.9990000128746032,0.474723070859909,0.3328247368335724,293.1478271484375,297.1499938964844,293.1499938964844,0.0040357862599194,-1514.2247314453125,296.6605529785156,0.5127193331718445,0.050000000745058,0.2305138707160949,291.2251892089844,291.1499938964844,257.8035888671875,256.798095703125,279.13201904296875,293.1481628417969,291.2186279296875,1.0,0.2496161311864853,0.6431374549865723,0.6431374549865723,1.0,1.0,-1.1897722482681274,0.4721374809741974,0.7176347970962524,0.1853192299604416,0.0,0.0,0.648111879825592,39.91700744628906,70.0,-50.344276428222656,-14375.7880859375,176.4087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2324523925781,308.6056823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18231.451171875,18000.0,0.0,0.0,0.3361473977565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7420429587364197,0.7420504093170166,-7.466716397175331e-06,0.0,0.0003411468642298,0.0,0.0,65.06546020507812,0.0,0.0,0.0,0.4618069529533386,4.0,0.0,1.0
496140,293.1156005859375,297.1499938964844,293.1499938964844,0.149533525109291,-2969.3857421875,304.1441955566406,0.8013609647750854,0.1939667761325836,0.1754421293735504,292.7691345214844,297.1499938964844,293.1499938964844,0.0090190125629305,-610.752685546875,301.4765014648437,0.4988538324832916,0.050000000745058,0.0487936846911907,293.0938720703125,297.1499938964844,293.1499938964844,0.2107458859682083,-3236.692626953125,304.1413269042969,0.91903817653656,0.2939231991767883,0.2059885114431381,293.0155639648437,297.1499938964844,293.1499938964844,0.2893058657646179,-5643.52099609375,304.1109924316406,0.9990000128746032,0.474177598953247,0.3600320816040039,293.14337158203125,297.1499938964844,293.1499938964844,0.0040752524510025,-1532.976806640625,296.62750244140625,0.4988538324832916,0.050000000745058,0.2314562350511551,291.14556884765625,291.1499938964844,257.7633972167969,256.76043701171875,279.1221008300781,293.14361572265625,291.1366882324219,1.0,0.2616997957229614,0.6398561596870422,0.6398561596870422,1.0,1.0,-1.2261677980422974,0.4862776398658752,0.7398900985717773,0.1923635452985763,0.0,0.0,0.653733491897583,45.47718811035156,88.0,-101.17204284667967,-14672.5615234375,199.52793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,308.61962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.14453125,18000.0,0.0,0.0,0.3343338668346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408855557441711,0.7408929467201233,-7.39719962439267e-06,0.0,0.0003393063670955,0.0,0.0,64.450927734375,0.0,0.0,0.0,0.4609717428684234,4.0,0.0,1.0
496200,293.1156005859375,297.1499938964844,293.1499938964844,0.149533525109291,-2969.3857421875,304.1441955566406,0.8013609647750854,0.1939667761325836,0.1754421293735504,292.7691345214844,297.1499938964844,293.1499938964844,0.0090190125629305,-610.752685546875,301.4765014648437,0.4988538324832916,0.050000000745058,0.0487936846911907,293.0938720703125,297.1499938964844,293.1499938964844,0.2107458859682083,-3236.692626953125,304.1413269042969,0.91903817653656,0.2939231991767883,0.2059885114431381,293.0155639648437,297.1499938964844,293.1499938964844,0.2893058657646179,-5643.52099609375,304.1109924316406,0.9990000128746032,0.474177598953247,0.3600320816040039,293.14337158203125,297.1499938964844,293.1499938964844,0.0040752524510025,-1532.976806640625,296.62750244140625,0.4988538324832916,0.050000000745058,0.2314562350511551,291.14556884765625,291.1499938964844,257.7633972167969,256.76043701171875,279.1221008300781,293.14361572265625,291.1366882324219,1.0,0.2616997957229614,0.6398561596870422,0.6398561596870422,1.0,1.0,-1.2261677980422974,0.4862776398658752,0.7398900985717773,0.1923635452985763,0.0,0.0,0.653733491897583,45.47718811035156,88.0,-101.17204284667967,-14672.5615234375,199.52793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,308.61962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.14453125,18000.0,0.0,0.0,0.3343338668346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408855557441711,0.7408929467201233,-7.39719962439267e-06,0.0,0.0003393063670955,0.0,0.0,64.450927734375,0.0,0.0,0.0,0.4609717428684234,4.0,0.0,1.0
496260,293.1165771484375,297.1499938964844,293.1499938964844,0.1516402065753936,-3004.19482421875,304.14263916015625,0.7757387757301331,0.1946360915899276,0.1763506382703781,292.7641296386719,297.1499938964844,293.1499938964844,0.0093672918155789,-627.6270751953125,301.60430908203125,0.4822485148906708,0.050000000745058,0.0490965507924556,293.0946350097656,297.1499938964844,293.1499938964844,0.2139007002115249,-3276.780029296875,304.13897705078125,0.8885145783424377,0.2951900660991668,0.2070999443531036,293.0770568847656,297.1499938964844,293.1499938964844,0.3282532691955566,-6257.49365234375,304.05908203125,0.9990000128746032,0.4651993215084076,0.3979454338550567,293.14068603515625,297.1499938964844,293.1499938964844,0.0041244686581194,-1556.0087890625,296.5837707519531,0.4822485148906708,0.050000000745058,0.2328929007053375,291.05291748046875,291.1499938964844,257.72247314453125,256.7222900390625,279.112548828125,293.1407775878906,291.0440979003906,1.0,0.2784420549869537,0.6356236338615417,0.6356236338615417,1.0,1.0,-1.2761842012405396,0.505812406539917,0.7703717350959778,0.2021127641201019,0.0,0.0,0.6728188991546631,53.90231704711914,91.0,-122.23748779296876,-15153.416015625,235.0328521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17680.017578125,18000.0,0.0,0.0,0.3341708779335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692096829414368,0.7692172527313232,-7.591320809297031e-06,0.0,0.000339140970027,0.0,0.0,69.46360778808594,0.0,0.0,0.0,0.4722886085510254,4.0,0.0,1.0
496320,293.1165771484375,297.1499938964844,293.1499938964844,0.1516402065753936,-3004.19482421875,304.14263916015625,0.7757387757301331,0.1946360915899276,0.1763506382703781,292.7641296386719,297.1499938964844,293.1499938964844,0.0093672918155789,-627.6270751953125,301.60430908203125,0.4822485148906708,0.050000000745058,0.0490965507924556,293.0946350097656,297.1499938964844,293.1499938964844,0.2139007002115249,-3276.780029296875,304.13897705078125,0.8885145783424377,0.2951900660991668,0.2070999443531036,293.0770568847656,297.1499938964844,293.1499938964844,0.3282532691955566,-6257.49365234375,304.05908203125,0.9990000128746032,0.4651993215084076,0.3979454338550567,293.14068603515625,297.1499938964844,293.1499938964844,0.0041244686581194,-1556.0087890625,296.5837707519531,0.4822485148906708,0.050000000745058,0.2328929007053375,291.05291748046875,291.1499938964844,257.72247314453125,256.7222900390625,279.112548828125,293.1407775878906,291.0440979003906,1.0,0.2784420549869537,0.6356236338615417,0.6356236338615417,1.0,1.0,-1.2761842012405396,0.505812406539917,0.7703717350959778,0.2021127641201019,0.0,0.0,0.6728188991546631,53.90231704711914,91.0,-122.23748779296876,-15153.416015625,235.0328521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,308.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17680.017578125,18000.0,0.0,0.0,0.3341708779335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692096829414368,0.7692172527313232,-7.591320809297031e-06,0.0,0.000339140970027,0.0,0.0,69.46360778808594,0.0,0.0,0.0,0.4722886085510254,4.0,0.0,1.0
496380,293.1176147460937,297.1499938964844,293.1499938964844,0.1535159051418304,-3034.834228515625,304.1419982910156,0.7564520835876465,0.1952751576900482,0.1772094964981079,292.75982666015625,297.1499938964844,293.1499938964844,0.0097210090607404,-643.8135986328125,301.73687744140625,0.4667498171329498,0.050000000745058,0.0493878312408924,293.0956115722656,297.1499938964844,293.1499938964844,0.2167653292417526,-3312.717529296875,304.137939453125,0.8661660552024841,0.2963999509811401,0.2081890404224395,293.16650390625,297.1499938964844,293.1499938964844,0.3629099726676941,-6782.96044921875,304.0325927734375,0.9990000128746032,0.4489473104476928,0.4296175539493561,293.1390686035156,297.1499938964844,293.1499938964844,0.0041713467799127,-1577.2679443359375,296.5469970703125,0.4667498171329498,0.050000000745058,0.234274610877037,290.975830078125,291.1499938964844,257.6807556152344,256.6835327148437,279.11016845703125,293.13916015625,290.9710693359375,1.0,0.2925825119018554,0.6314529776573181,0.6314529776573181,1.0,1.0,-1.31877338886261,0.5220978856086731,0.796675443649292,0.2102361470460891,0.0,0.0,0.7016874551773071,61.95262908935547,94.0,-98.5458526611328,-15635.7265625,269.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17427.099609375,18000.0,0.0,0.0,0.3365165889263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232630491256714,0.8232710957527161,-8.056834303715732e-06,0.0,0.0003415215760469,0.0,0.0,80.39315795898438,0.0,0.0,0.0,0.4948420226573944,4.0,0.0,1.0
496440,293.1176147460937,297.1499938964844,293.1499938964844,0.1535159051418304,-3034.834228515625,304.1419982910156,0.7564520835876465,0.1952751576900482,0.1772094964981079,292.75982666015625,297.1499938964844,293.1499938964844,0.0097210090607404,-643.8135986328125,301.73687744140625,0.4667498171329498,0.050000000745058,0.0493878312408924,293.0956115722656,297.1499938964844,293.1499938964844,0.2167653292417526,-3312.717529296875,304.137939453125,0.8661660552024841,0.2963999509811401,0.2081890404224395,293.16650390625,297.1499938964844,293.1499938964844,0.3629099726676941,-6782.96044921875,304.0325927734375,0.9990000128746032,0.4489473104476928,0.4296175539493561,293.1390686035156,297.1499938964844,293.1499938964844,0.0041713467799127,-1577.2679443359375,296.5469970703125,0.4667498171329498,0.050000000745058,0.234274610877037,290.975830078125,291.1499938964844,257.6807556152344,256.6835327148437,279.11016845703125,293.13916015625,290.9710693359375,1.0,0.2925825119018554,0.6314529776573181,0.6314529776573181,1.0,1.0,-1.31877338886261,0.5220978856086731,0.796675443649292,0.2102361470460891,0.0,0.0,0.7016874551773071,61.95262908935547,94.0,-98.5458526611328,-15635.7265625,269.1739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,308.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17427.099609375,18000.0,0.0,0.0,0.3365165889263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232630491256714,0.8232710957527161,-8.056834303715732e-06,0.0,0.0003415215760469,0.0,0.0,80.39315795898438,0.0,0.0,0.0,0.4948420226573944,4.0,0.0,1.0
496500,293.1181640625,297.1499938964844,293.1499938964844,0.1541350334882736,-3044.522216796875,304.142333984375,0.7442761063575745,0.1955805718898773,0.1776948720216751,292.75885009765625,297.1499938964844,293.1499938964844,0.0099019948393106,-651.3098754882812,301.8063049316406,0.4539259672164917,0.050000000745058,0.0496087968349456,293.096435546875,297.1499938964844,293.1499938964844,0.2176214158535003,-3323.008544921875,304.1386108398437,0.8518368601799011,0.2969275414943695,0.2087292075157165,293.20263671875,297.1499938964844,293.1499938964844,0.357201874256134,-6685.66650390625,304.06427001953125,0.9805479645729064,0.4416210949420929,0.4223005473613739,293.13787841796875,297.1499938964844,293.1499938964844,0.0042004957795143,-1588.1552734375,296.54669189453125,0.4539259672164917,0.050000000745058,0.2353227734565735,290.9663391113281,291.1499938964844,257.6595458984375,256.6639404296875,279.1190490722656,293.13800048828125,290.9694519042969,1.0,0.2981863915920257,0.6305944323539734,0.6305944323539734,1.0,1.0,-1.312549352645874,0.5189645290374756,0.7935847640037537,0.2084949612617492,0.0,0.0,0.7151230573654175,67.45284271240234,94.0,-38.98851013183594,-15681.8232421875,279.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,308.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17377.205078125,18000.0,0.0,0.0,0.3384793996810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854408860206604,0.8544172048568726,-8.362852895515971e-06,0.0,0.0003435135586187,0.0,0.0,87.42649841308594,0.0,0.0,0.0,0.5081583857536316,4.0,0.0,1.0
496560,293.1188659667969,297.1499938964844,293.1499938964844,0.1542824804782867,-3046.181396484375,304.1434631347656,0.7352294921875,0.1958410292863845,0.1781252175569534,292.759033203125,297.1499938964844,293.1499938964844,0.0100480755791068,-656.5119018554688,301.8791809082031,0.4444105625152588,0.050000000745058,0.0497983619570732,293.0974426269531,297.1499938964844,293.1499938964844,0.2177819609642028,-3324.222900390625,304.140380859375,0.8412091732025146,0.2974067330360412,0.209216684103012,293.22271728515625,297.1499938964844,293.1499938964844,0.3521004021167755,-6599.2841796875,304.0889892578125,0.9636989831924438,0.4369979500770569,0.4169476330280304,293.1368408203125,297.1499938964844,293.1499938964844,0.0042178216390311,-1592.8250732421875,296.5668334960937,0.4444105625152588,0.050000000745058,0.2362219989299774,290.9927062988281,291.1499938964844,257.6381530761719,256.6441955566406,279.12451171875,293.136962890625,290.998291015625,1.0,0.3030952215194702,0.6297434568405151,0.6297434568405151,1.0,1.0,-1.3085308074951172,0.5168465375900269,0.7916842103004456,0.2071388661861419,0.0,0.0,0.7230445742607117,72.18806457519531,82.0,17.383737564086914,-15710.9296875,287.9153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369384765625,308.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17464.10546875,18000.0,0.0,0.0,0.3406510651111603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.879852831363678,0.8798614740371704,-8.650463314552326e-06,0.0,0.0003457175334915,0.0,0.0,93.73426055908205,0.0,0.0,0.0,0.5192150473594666,4.0,0.0,1.0
496620,293.1199951171875,297.1499938964844,293.1499938964844,0.154410719871521,-3047.107421875,304.1454162597656,0.7295975089073181,0.1964004635810852,0.1787389367818832,292.75994873046875,297.1499938964844,293.1499938964844,0.0102798342704772,-664.1062622070312,302.021484375,0.4382962584495544,0.050000000745058,0.0499369353055954,293.0990905761719,297.1499938964844,293.1499938964844,0.2179927676916122,-3325.603515625,304.1431884765625,0.8347266912460327,0.2984020411968231,0.2099972814321518,293.2379455566406,297.1499938964844,293.1499938964844,0.3462812304496765,-6500.044921875,304.1184387207031,0.9493287801742554,0.4320215582847595,0.4112153947353363,293.1351318359375,297.1499938964844,293.1499938964844,0.0042283092625439,-1593.9278564453125,296.6034545898437,0.4382962584495544,0.050000000745058,0.2368793189525604,291.03985595703125,291.1499938964844,257.5945739746094,256.6041564941406,279.1307067871094,293.1352233886719,291.0433349609375,1.0,0.3059360384941101,0.6281625032424927,0.6281625032424927,1.0,1.0,-1.3042776584625244,0.5142780542373657,0.7899996638298035,0.2053806781768798,0.0,0.0,0.7343196868896484,75.62855529785156,70.0,47.481483459472656,-15720.82421875,293.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49102783203125,308.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17665.310546875,18000.0,0.0,0.0,0.3452806174755096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127150177955629,0.9127240777015686,-9.053682333615145e-06,0.0,0.0003504159394651,0.0,0.0,102.52436065673828,0.0,0.0,0.0,0.5340391397476196,4.0,0.0,1.0
496680,293.1199951171875,297.1499938964844,293.1499938964844,0.154410719871521,-3047.107421875,304.1454162597656,0.7295975089073181,0.1964004635810852,0.1787389367818832,292.75994873046875,297.1499938964844,293.1499938964844,0.0102798342704772,-664.1062622070312,302.021484375,0.4382962584495544,0.050000000745058,0.0499369353055954,293.0990905761719,297.1499938964844,293.1499938964844,0.2179927676916122,-3325.603515625,304.1431884765625,0.8347266912460327,0.2984020411968231,0.2099972814321518,293.2379455566406,297.1499938964844,293.1499938964844,0.3462812304496765,-6500.044921875,304.1184387207031,0.9493287801742554,0.4320215582847595,0.4112153947353363,293.1351318359375,297.1499938964844,293.1499938964844,0.0042283092625439,-1593.9278564453125,296.6034545898437,0.4382962584495544,0.050000000745058,0.2368793189525604,291.03985595703125,291.1499938964844,257.5945739746094,256.6041564941406,279.1307067871094,293.1352233886719,291.0433349609375,1.0,0.3059360384941101,0.6281625032424927,0.6281625032424927,1.0,1.0,-1.3042776584625244,0.5142780542373657,0.7899996638298035,0.2053806781768798,0.0,0.0,0.7343196868896484,75.62855529785156,70.0,47.481483459472656,-15720.82421875,293.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49102783203125,308.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17665.310546875,18000.0,0.0,0.0,0.3452806174755096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127150177955629,0.9127240777015686,-9.053682333615145e-06,0.0,0.0003504159394651,0.0,0.0,102.52436065673828,0.0,0.0,0.0,0.5340391397476196,4.0,0.0,1.0
