time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.1202697753906,297.1499938964844,293.1499938964844,0.1546026021242141,-3049.365478515625,304.1466064453125,0.7328667640686035,0.1971036344766616,0.179282546043396,292.7593688964844,297.1499938964844,293.1499938964844,0.0104755777865648,-669.9979858398438,302.1647033691406,0.4407306909561157,0.050000000745058,0.0498799905180931,293.099853515625,297.1499938964844,293.1499938964844,0.21833136677742,-3328.926025390625,304.1448669433594,0.8386315107345581,0.2995358109474182,0.2107194364070892,293.2395324707031,297.1499938964844,293.1499938964844,0.343087762594223,-6445.7099609375,304.1340637207031,0.9508899450302124,0.4294616878032684,0.4083424806594848,293.13336181640625,297.1499938964844,293.1499938964844,0.0042253988794982,-1590.89111328125,296.633056640625,0.4407306909561157,0.050000000745058,0.2366092056035995,291.0736083984375,291.1499938964844,257.54998779296875,256.5633850097656,279.1335754394531,293.1334533691406,291.0765075683594,1.0,0.3037606477737427,0.6266798973083496,0.6266798973083496,1.0,1.0,-1.3019554615020752,0.5125777721405029,0.789377748966217,0.2041106224060058,0.0,0.0,0.7421877980232239,74.14924621582031,58.0,46.87934875488281,-15726.916015625,289.54644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32568359375,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17773.84765625,18000.0,0.0,0.0,0.3499262034893036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349987506866456,0.9350080490112304,-9.328256055596285e-06,0.0,0.00035513061448,0.0,0.0,108.75308990478516,0.0,0.0,0.0,0.5440995693206787,4.0,0.0,1.0
496800,293.1202697753906,297.1499938964844,293.1499938964844,0.1546026021242141,-3049.365478515625,304.1466064453125,0.7328667640686035,0.1971036344766616,0.179282546043396,292.7593688964844,297.1499938964844,293.1499938964844,0.0104755777865648,-669.9979858398438,302.1647033691406,0.4407306909561157,0.050000000745058,0.0498799905180931,293.099853515625,297.1499938964844,293.1499938964844,0.21833136677742,-3328.926025390625,304.1448669433594,0.8386315107345581,0.2995358109474182,0.2107194364070892,293.2395324707031,297.1499938964844,293.1499938964844,0.343087762594223,-6445.7099609375,304.1340637207031,0.9508899450302124,0.4294616878032684,0.4083424806594848,293.13336181640625,297.1499938964844,293.1499938964844,0.0042253988794982,-1590.89111328125,296.633056640625,0.4407306909561157,0.050000000745058,0.2366092056035995,291.0736083984375,291.1499938964844,257.54998779296875,256.5633850097656,279.1335754394531,293.1334533691406,291.0765075683594,1.0,0.3037606477737427,0.6266798973083496,0.6266798973083496,1.0,1.0,-1.3019554615020752,0.5125777721405029,0.789377748966217,0.2041106224060058,0.0,0.0,0.7421877980232239,74.14924621582031,58.0,46.87934875488281,-15726.916015625,289.54644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32568359375,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17773.84765625,18000.0,0.0,0.0,0.3499262034893036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349987506866456,0.9350080490112304,-9.328256055596285e-06,0.0,0.00035513061448,0.0,0.0,108.75308990478516,0.0,0.0,0.0,0.5440995693206787,4.0,0.0,1.0
496860,293.1199035644531,297.1499938964844,293.1499938964844,0.1548333913087844,-3052.385986328125,304.1473388671875,0.7424153685569763,0.1979300081729889,0.1798239648342132,292.75689697265625,297.1499938964844,293.1499938964844,0.0106485420837998,-674.68310546875,302.31201171875,0.4493065178394317,0.050000000745058,0.0496974065899848,293.0999450683594,297.1499938964844,293.1499938964844,0.2187216132879257,-3333.060546875,304.1459350585937,0.8499195575714111,0.3007885217666626,0.2114367038011551,293.2365417480469,297.1499938964844,293.1499938964844,0.3406745493412018,-6405.69091796875,304.1432800292969,0.9624494314193726,0.4277915060520172,0.4064314663410187,293.1312255859375,297.1499938964844,293.1499938964844,0.0042136455886065,-1584.8995361328125,296.6616516113281,0.4493065178394317,0.050000000745058,0.2357430905103683,291.1029052734375,291.1499938964844,257.5039978027344,256.5215148925781,279.1349182128906,293.13134765625,291.10552978515625,1.0,0.298056423664093,0.6252473592758179,0.6252473592758179,1.0,1.0,-1.2999136447906494,0.511018693447113,0.7888950109481812,0.2029139995574951,0.0,0.0,0.7464781403541565,69.49286651611328,46.0,42.295501708984375,-15731.7978515625,278.4012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23858642578125,308.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48046875,18000.0,0.0,0.0,0.3542918264865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488300085067748,0.9488394856452942,-9.506749847787432e-06,0.0,0.0003595611779019,0.0,0.0,112.79512786865234,0.0,0.0,0.0,0.5503754019737244,4.0,0.0,1.0
496920,293.1199035644531,297.1499938964844,293.1499938964844,0.1548333913087844,-3052.385986328125,304.1473388671875,0.7424153685569763,0.1979300081729889,0.1798239648342132,292.75689697265625,297.1499938964844,293.1499938964844,0.0106485420837998,-674.68310546875,302.31201171875,0.4493065178394317,0.050000000745058,0.0496974065899848,293.0999450683594,297.1499938964844,293.1499938964844,0.2187216132879257,-3333.060546875,304.1459350585937,0.8499195575714111,0.3007885217666626,0.2114367038011551,293.2365417480469,297.1499938964844,293.1499938964844,0.3406745493412018,-6405.69091796875,304.1432800292969,0.9624494314193726,0.4277915060520172,0.4064314663410187,293.1312255859375,297.1499938964844,293.1499938964844,0.0042136455886065,-1584.8995361328125,296.6616516113281,0.4493065178394317,0.050000000745058,0.2357430905103683,291.1029052734375,291.1499938964844,257.5039978027344,256.5215148925781,279.1349182128906,293.13134765625,291.10552978515625,1.0,0.298056423664093,0.6252473592758179,0.6252473592758179,1.0,1.0,-1.2999136447906494,0.511018693447113,0.7888950109481812,0.2029139995574951,0.0,0.0,0.7464781403541565,69.49286651611328,46.0,42.295501708984375,-15731.7978515625,278.4012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23858642578125,308.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48046875,18000.0,0.0,0.0,0.3542918264865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488300085067748,0.9488394856452942,-9.506749847787432e-06,0.0,0.0003595611779019,0.0,0.0,112.79512786865234,0.0,0.0,0.0,0.5503754019737244,4.0,0.0,1.0
496980,293.1191101074219,297.1499938964844,293.1499938964844,0.1550993174314499,-3056.048828125,304.14776611328125,0.7580485939979553,0.1988521963357925,0.1803790628910064,292.75299072265625,297.1499938964844,293.1499938964844,0.0108078131452202,-678.5674438476562,302.4632568359375,0.4641175866127014,0.050000000745058,0.0494326837360858,293.0995483398437,297.1499938964844,293.1499938964844,0.2191493362188339,-3337.760986328125,304.14654541015625,0.8683760762214661,0.3021324872970581,0.2121612876653671,293.23193359375,297.1499938964844,293.1499938964844,0.3385364115238189,-6371.240234375,304.1490173339844,0.9805506467819214,0.4265331029891968,0.4049026370048523,293.128662109375,297.1499938964844,293.1499938964844,0.0041966456919908,-1577.1441650390625,296.69073486328125,0.4641175866127014,0.050000000745058,0.2344873696565628,291.1297912597656,291.1499938964844,257.45635986328125,256.4782409667969,279.13543701171875,293.1288146972656,291.1322326660156,1.0,0.2898184657096863,0.6238226890563965,0.6238226890563965,1.0,1.0,-1.2977895736694336,0.5094271302223206,0.7883623838424683,0.2016803920269012,0.0,0.0,0.7473560571670532,62.755104064941406,34.0,38.49533462524414,-15735.34375,262.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22283935546875,308.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.517578125,18000.0,0.0,0.0,0.3581465482711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954880952835083,0.9548905491828918,-9.595479241397696e-06,0.0,0.0003634731983765,0.0,0.0,114.68205261230467,0.0,0.0,0.0,0.5531606078147888,4.0,0.0,1.0
497040,293.1191101074219,297.1499938964844,293.1499938964844,0.1550993174314499,-3056.048828125,304.14776611328125,0.7580485939979553,0.1988521963357925,0.1803790628910064,292.75299072265625,297.1499938964844,293.1499938964844,0.0108078131452202,-678.5674438476562,302.4632568359375,0.4641175866127014,0.050000000745058,0.0494326837360858,293.0995483398437,297.1499938964844,293.1499938964844,0.2191493362188339,-3337.760986328125,304.14654541015625,0.8683760762214661,0.3021324872970581,0.2121612876653671,293.23193359375,297.1499938964844,293.1499938964844,0.3385364115238189,-6371.240234375,304.1490173339844,0.9805506467819214,0.4265331029891968,0.4049026370048523,293.128662109375,297.1499938964844,293.1499938964844,0.0041966456919908,-1577.1441650390625,296.69073486328125,0.4641175866127014,0.050000000745058,0.2344873696565628,291.1297912597656,291.1499938964844,257.45635986328125,256.4782409667969,279.13543701171875,293.1288146972656,291.1322326660156,1.0,0.2898184657096863,0.6238226890563965,0.6238226890563965,1.0,1.0,-1.2977895736694336,0.5094271302223206,0.7883623838424683,0.2016803920269012,0.0,0.0,0.7473560571670532,62.755104064941406,34.0,38.49533462524414,-15735.34375,262.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22283935546875,308.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.517578125,18000.0,0.0,0.0,0.3581465482711792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954880952835083,0.9548905491828918,-9.595479241397696e-06,0.0,0.0003634731983765,0.0,0.0,114.68205261230467,0.0,0.0,0.0,0.5531606078147888,4.0,0.0,1.0
497100,293.1186218261719,297.1499938964844,293.1499938964844,0.1552470177412033,-3058.13720703125,304.1479187011719,0.7685294151306152,0.1993429362773895,0.1806644946336746,292.7506103515625,297.1499938964844,293.1499938964844,0.0108842961490154,-680.3016967773438,302.5401916503906,0.4727929532527923,0.050000000745058,0.0492789223790168,293.0992431640625,297.1499938964844,293.1499938964844,0.2193783670663833,-3340.325927734375,304.1467590332031,0.880662202835083,0.3028326332569122,0.2125285565853119,293.2293395996094,297.1499938964844,293.1499938964844,0.3375299572944641,-6355.3115234375,304.1510009765625,0.991069495677948,0.4260056912899017,0.4042234718799591,293.1272277832031,297.1499938964844,293.1499938964844,0.0041869566775858,-1572.8773193359375,296.7055969238281,0.4727929532527923,0.050000000745058,0.2337579876184463,291.1425170898437,291.1499938964844,257.4319763183594,256.4560852050781,279.1355285644531,293.1274108886719,291.1448669433594,1.0,0.2849577367305755,0.6231056451797485,0.6231056451797485,1.0,1.0,-1.2966976165771484,0.5086158514022827,0.7880817651748657,0.2010459303855896,0.0,0.0,0.7465702295303345,58.843727111816406,34.0,36.8463134765625,-15736.12890625,253.6015014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23876953125,308.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.3598271906375885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551095962524414,0.9551191926002502,-9.607139872969128e-06,0.0,0.0003651788574643,0.0,0.0,114.82561492919922,0.0,0.0,0.0,0.5532963275909424,4.0,0.0,1.0
497160,293.1180114746094,297.1499938964844,293.1499938964844,0.1554135233163833,-3060.535400390625,304.1479797363281,0.7803567051887512,0.1998560130596161,0.18096624314785,292.7479858398437,297.1499938964844,293.1499938964844,0.0109633756801486,-682.0845947265625,302.6180114746094,0.4808050990104675,0.050000000745058,0.049124602228403,293.0988464355469,297.1499938964844,293.1499938964844,0.2196246981620788,-3343.118408203125,304.1469116210937,0.8944103717803955,0.3035545349121094,0.2129079103469848,293.2262268066406,297.1499938964844,293.1499938964844,0.3344621360301971,-6306.154296875,304.1566467285156,0.9990000128746032,0.4256067276000976,0.4012273252010345,293.12567138671875,297.1499938964844,293.1499938964844,0.0041779400780797,-1568.8665771484375,296.7208557128906,0.4808050990104675,0.050000000745058,0.2330259680747985,291.1548767089844,291.1499938964844,257.4071960449219,256.4336242675781,279.1368408203125,293.1258544921875,291.1573181152344,1.0,0.2796250879764557,0.6225225329399109,0.6225225329399109,1.0,1.0,-1.2929840087890625,0.5067031979560852,0.7862808108329773,0.1999680548906326,0.0,0.0,0.7449992895126343,54.8802490234375,25.0,36.57004165649414,-15716.0322265625,243.4248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2690734863281,308.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8828125,18000.0,0.0,0.0,0.3613180518150329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535612463951112,0.95357084274292,-9.597907592251431e-06,0.0,0.0003666918782982,0.0,0.0,114.45729064941406,0.0,0.0,0.0,0.5526333451271057,4.0,0.0,1.0
497220,293.11676025390625,297.1499938964844,293.1499938964844,0.1554102450609207,-3059.38134765625,304.1487121582031,0.8007256388664246,0.2009238302707672,0.1817070394754409,292.7406311035156,297.1499938964844,293.1499938964844,0.011134116910398,-685.2057495117188,302.7839660644531,0.4926435351371765,0.050000000745058,0.0488995872437953,293.0978088378906,297.1499938964844,293.1499938964844,0.2195286750793457,-3340.886962890625,304.1481628417969,0.9189446568489076,0.3050622045993805,0.2137821763753891,293.1947937011719,297.1499938964844,293.1499938964844,0.3062268793582916,-5865.19384765625,304.2012634277344,0.9990000128746032,0.4299645721912384,0.3737526535987854,293.1220397949219,297.1499938964844,293.1499938964844,0.0041647907346487,-1560.4239501953125,296.77374267578125,0.4926435351371765,0.050000000745058,0.231958582997322,291.2152404785156,291.1499938964844,257.35662841796875,256.3878173828125,279.1451416015625,293.12225341796875,291.2233581542969,1.0,0.2680645585060119,0.6224861741065979,0.6224861741065979,1.0,1.0,-1.2602766752243042,0.4928284287452698,0.7674481868743896,0.1924049854278564,0.0,0.0,0.7330149412155151,48.6752815246582,25.0,86.76761627197266,-15478.6611328125,218.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4112854003906,308.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.51953125,18000.0,0.0,0.0,0.3631771802902221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394590854644777,0.9394685626029968,-9.476196282776073e-06,0.0,0.0003685786796268,0.0,0.0,110.81704711914062,0.0,0.0,0.0,0.5463050603866577,4.0,0.0,1.0
497280,293.11676025390625,297.1499938964844,293.1499938964844,0.1554102450609207,-3059.38134765625,304.1487121582031,0.8007256388664246,0.2009238302707672,0.1817070394754409,292.7406311035156,297.1499938964844,293.1499938964844,0.011134116910398,-685.2057495117188,302.7839660644531,0.4926435351371765,0.050000000745058,0.0488995872437953,293.0978088378906,297.1499938964844,293.1499938964844,0.2195286750793457,-3340.886962890625,304.1481628417969,0.9189446568489076,0.3050622045993805,0.2137821763753891,293.1947937011719,297.1499938964844,293.1499938964844,0.3062268793582916,-5865.19384765625,304.2012634277344,0.9990000128746032,0.4299645721912384,0.3737526535987854,293.1220397949219,297.1499938964844,293.1499938964844,0.0041647907346487,-1560.4239501953125,296.77374267578125,0.4926435351371765,0.050000000745058,0.231958582997322,291.2152404785156,291.1499938964844,257.35662841796875,256.3878173828125,279.1451416015625,293.12225341796875,291.2233581542969,1.0,0.2680645585060119,0.6224861741065979,0.6224861741065979,1.0,1.0,-1.2602766752243042,0.4928284287452698,0.7674481868743896,0.1924049854278564,0.0,0.0,0.7330149412155151,48.6752815246582,25.0,86.76761627197266,-15478.6611328125,218.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4112854003906,308.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18203.51953125,18000.0,0.0,0.0,0.3631771802902221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394590854644777,0.9394685626029968,-9.476196282776073e-06,0.0,0.0003685786796268,0.0,0.0,110.81704711914062,0.0,0.0,0.0,0.5463050603866577,4.0,0.0,1.0
497340,293.1159973144531,297.1499938964844,293.1499938964844,0.1552533060312271,-3055.683837890625,304.1493530273437,0.8186836838722229,0.2019225358963012,0.1824528872966766,292.73004150390625,297.1499938964844,293.1499938964844,0.0113331424072384,-688.8743286132812,302.9612731933594,0.5032455921173096,0.050000000745058,0.0487249866127967,293.09698486328125,297.1499938964844,293.1499938964844,0.2192290127277374,-3336.103759765625,304.14923095703125,0.9432083368301392,0.3065495789051056,0.2146932929754257,293.1363525390625,297.1499938964844,293.1499938964844,0.2818529903888702,-5484.3671875,304.22418212890625,0.9990000128746032,0.4406421184539795,0.3508892059326172,293.1183166503906,297.1499938964844,293.1499938964844,0.0041507151909172,-1551.0517578125,296.8365478515625,0.5032455921173096,0.050000000745058,0.2311303615570068,291.2905578613281,291.1499938964844,257.3047790527344,256.3409118652344,279.14727783203125,293.1185302734375,291.2962646484375,1.0,0.2589340209960937,0.6223569512367249,0.6223569512367249,1.0,1.0,-1.2336124181747437,0.4815590679645538,0.7520533204078674,0.1861487627029419,0.0,0.0,0.7089284062385559,43.8480224609375,28.0,91.40994262695312,-15215.642578125,198.6056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726989746094,308.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18481.939453125,18000.0,0.0,0.0,0.3630296885967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969850540161133,0.8969941139221191,-9.06550030776998e-06,0.0,0.0003684289695229,0.0,0.0,99.92591094970705,0.0,0.0,0.0,0.5278139710426331,4.0,0.0,1.0
497400,293.1159973144531,297.1499938964844,293.1499938964844,0.1552533060312271,-3055.683837890625,304.1493530273437,0.8186836838722229,0.2019225358963012,0.1824528872966766,292.73004150390625,297.1499938964844,293.1499938964844,0.0113331424072384,-688.8743286132812,302.9612731933594,0.5032455921173096,0.050000000745058,0.0487249866127967,293.09698486328125,297.1499938964844,293.1499938964844,0.2192290127277374,-3336.103759765625,304.14923095703125,0.9432083368301392,0.3065495789051056,0.2146932929754257,293.1363525390625,297.1499938964844,293.1499938964844,0.2818529903888702,-5484.3671875,304.22418212890625,0.9990000128746032,0.4406421184539795,0.3508892059326172,293.1183166503906,297.1499938964844,293.1499938964844,0.0041507151909172,-1551.0517578125,296.8365478515625,0.5032455921173096,0.050000000745058,0.2311303615570068,291.2905578613281,291.1499938964844,257.3047790527344,256.3409118652344,279.14727783203125,293.1185302734375,291.2962646484375,1.0,0.2589340209960937,0.6223569512367249,0.6223569512367249,1.0,1.0,-1.2336124181747437,0.4815590679645538,0.7520533204078674,0.1861487627029419,0.0,0.0,0.7089284062385559,43.8480224609375,28.0,91.40994262695312,-15215.642578125,198.6056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726989746094,308.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18481.939453125,18000.0,0.0,0.0,0.3630296885967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969850540161133,0.8969941139221191,-9.06550030776998e-06,0.0,0.0003684289695229,0.0,0.0,99.92591094970705,0.0,0.0,0.0,0.5278139710426331,4.0,0.0,1.0
497460,293.115478515625,297.1499938964844,293.1499938964844,0.1555727273225784,-3060.189208984375,304.1490173339844,0.8316304683685303,0.2028865218162536,0.1832146495580673,292.7195739746094,297.1499938964844,293.1499938964844,0.011595812626183,-695.352783203125,303.136962890625,0.5114887952804565,0.050000000745058,0.0486104786396026,293.096435546875,297.1499938964844,293.1499938964844,0.2196542769670486,-3340.889404296875,304.14874267578125,0.960736095905304,0.30800461769104,0.2156285494565963,293.0702514648437,297.1499938964844,293.1499938964844,0.2650452256202698,-5222.82958984375,304.22705078125,0.9990000128746032,0.4543915390968323,0.335048109292984,293.1142883300781,297.1499938964844,293.1499938964844,0.0041494872421026,-1548.4278564453125,296.88037109375,0.5114887952804565,0.050000000745058,0.2305871844291687,291.3292541503906,291.1499938964844,257.25177001953125,256.2929992675781,279.1455993652344,293.1145324707031,291.330810546875,1.0,0.2528086602687835,0.6218547224998474,0.6218547224998474,1.0,1.0,-1.2158408164978027,0.4738975465297699,0.7419432997703552,0.1817494034767151,0.0,0.0,0.6819905042648315,40.68159866333008,46.0,51.99126434326172,-14970.4326171875,186.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181579589844,308.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18605.40625,18000.0,0.0,0.0,0.360812783241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388800621032715,0.8388885259628296,-8.480935321131255e-06,0.0,0.0003661790979094,0.0,0.0,85.9341049194336,0.0,0.0,0.0,0.5028567314147949,4.0,0.0,1.0
497520,293.115478515625,297.1499938964844,293.1499938964844,0.1555727273225784,-3060.189208984375,304.1490173339844,0.8316304683685303,0.2028865218162536,0.1832146495580673,292.7195739746094,297.1499938964844,293.1499938964844,0.011595812626183,-695.352783203125,303.136962890625,0.5114887952804565,0.050000000745058,0.0486104786396026,293.096435546875,297.1499938964844,293.1499938964844,0.2196542769670486,-3340.889404296875,304.14874267578125,0.960736095905304,0.30800461769104,0.2156285494565963,293.0702514648437,297.1499938964844,293.1499938964844,0.2650452256202698,-5222.82958984375,304.22705078125,0.9990000128746032,0.4543915390968323,0.335048109292984,293.1142883300781,297.1499938964844,293.1499938964844,0.0041494872421026,-1548.4278564453125,296.88037109375,0.5114887952804565,0.050000000745058,0.2305871844291687,291.3292541503906,291.1499938964844,257.25177001953125,256.2929992675781,279.1455993652344,293.1145324707031,291.330810546875,1.0,0.2528086602687835,0.6218547224998474,0.6218547224998474,1.0,1.0,-1.2158408164978027,0.4738975465297699,0.7419432997703552,0.1817494034767151,0.0,0.0,0.6819905042648315,40.68159866333008,46.0,51.99126434326172,-14970.4326171875,186.19039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181579589844,308.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18605.40625,18000.0,0.0,0.0,0.360812783241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388800621032715,0.8388885259628296,-8.480935321131255e-06,0.0,0.0003661790979094,0.0,0.0,85.9341049194336,0.0,0.0,0.0,0.5028567314147949,4.0,0.0,1.0
497580,293.1153259277344,297.1499938964844,293.1499938964844,0.1567096263170242,-3078.55810546875,304.1473999023437,0.8301742672920227,0.203791856765747,0.1840664595365524,292.7113342285156,297.1499938964844,293.1499938964844,0.0119738299399614,-706.7382202148438,303.30535888671875,0.509611964225769,0.050000000745058,0.0486350618302822,293.0963439941406,297.1499938964844,293.1499938964844,0.2212500274181366,-3360.925537109375,304.1464233398437,0.958825707435608,0.3093803524971008,0.2166187316179275,293.02130126953125,297.1499938964844,293.1499938964844,0.2674931585788727,-5272.18896484375,304.1964416503906,0.9990000128746032,0.4664044678211212,0.3385085165500641,293.1093444824219,297.1499938964844,293.1499938964844,0.004172165878117,-1557.6136474609375,296.8963928222656,0.509611964225769,0.050000000745058,0.2307038009166717,291.31231689453125,291.1499938964844,257.1976928710937,256.2441711425781,279.1371154785156,293.10968017578125,291.3064270019531,1.0,0.2552228271961212,0.6201764345169067,0.6201764345169067,1.0,1.0,-1.222361445426941,0.4759190082550049,0.7464424967765808,0.1821888536214828,0.0,0.0,0.6605873703956604,41.39332962036133,64.0,-26.956432342529297,-14894.462890625,189.7752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,308.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18530.396484375,18000.0,0.0,0.0,0.3569518625736236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831831574440002,0.7831910848617554,-7.915359674370848e-06,0.0,0.0003622607619035,0.0,0.0,73.64305877685547,0.0,0.0,0.0,0.4793386161327362,4.0,0.0,1.0
497640,293.1153259277344,297.1499938964844,293.1499938964844,0.1567096263170242,-3078.55810546875,304.1473999023437,0.8301742672920227,0.203791856765747,0.1840664595365524,292.7113342285156,297.1499938964844,293.1499938964844,0.0119738299399614,-706.7382202148438,303.30535888671875,0.509611964225769,0.050000000745058,0.0486350618302822,293.0963439941406,297.1499938964844,293.1499938964844,0.2212500274181366,-3360.925537109375,304.1464233398437,0.958825707435608,0.3093803524971008,0.2166187316179275,293.02130126953125,297.1499938964844,293.1499938964844,0.2674931585788727,-5272.18896484375,304.1964416503906,0.9990000128746032,0.4664044678211212,0.3385085165500641,293.1093444824219,297.1499938964844,293.1499938964844,0.004172165878117,-1557.6136474609375,296.8963928222656,0.509611964225769,0.050000000745058,0.2307038009166717,291.31231689453125,291.1499938964844,257.1976928710937,256.2441711425781,279.1371154785156,293.10968017578125,291.3064270019531,1.0,0.2552228271961212,0.6201764345169067,0.6201764345169067,1.0,1.0,-1.222361445426941,0.4759190082550049,0.7464424967765808,0.1821888536214828,0.0,0.0,0.6605873703956604,41.39332962036133,64.0,-26.956432342529297,-14894.462890625,189.7752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38287353515625,308.8431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18530.396484375,18000.0,0.0,0.0,0.3569518625736236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831831574440002,0.7831910848617554,-7.915359674370848e-06,0.0,0.0003622607619035,0.0,0.0,73.64305877685547,0.0,0.0,0.0,0.4793386161327362,4.0,0.0,1.0
497700,293.1153869628906,297.1499938964844,293.1499938964844,0.1576538532972335,-3094.073974609375,304.1461486816406,0.8245753049850464,0.2042225450277328,0.184515506029129,292.70758056640625,297.1499938964844,293.1499938964844,0.0122184250503778,-714.65185546875,303.3880310058594,0.5052875876426697,0.050000000745058,0.0486949980258941,293.0964050292969,297.1499938964844,293.1499938964844,0.2226074635982513,-3378.161376953125,304.1446228027344,0.9513302445411682,0.3100501000881195,0.2171321660280227,293.0121154785156,297.1499938964844,293.1499938964844,0.2756108343601227,-5407.20849609375,304.1732177734375,0.9990000128746032,0.469853013753891,0.3468068242073059,293.106689453125,297.1499938964844,293.1499938964844,0.0041940347291529,-1567.5169677734375,296.89013671875,0.5052875876426697,0.050000000745058,0.2309881001710891,291.2763366699219,291.1499938964844,257.1703186035156,256.2194519042969,279.1319274902344,293.10699462890625,291.2679748535156,1.0,0.2590410113334656,0.6188830733299255,0.6188830733299255,1.0,1.0,-1.23388671875,0.4801627993583679,0.7537238597869873,0.1840548515319824,0.0,0.0,0.6556981801986694,43.07902526855469,64.0,-68.95342254638672,-14941.84375,197.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,308.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18395.7578125,18000.0,0.0,0.0,0.3547581732273102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7646617889404297,0.7646694779396057,-7.710824320383836e-06,0.0,0.0003600344352889,0.0,0.0,69.68743133544922,0.0,0.0,0.0,0.4714934229850769,4.0,0.0,1.0
497760,293.115478515625,297.1499938964844,293.1499938964844,0.1587434560060501,-3111.976806640625,304.1448669433594,0.8165667057037354,0.204639583826065,0.1849792301654815,292.7040405273437,297.1499938964844,293.1499938964844,0.0124940453097224,-723.575439453125,303.4707946777344,0.4994902312755584,0.050000000745058,0.0487832389771938,293.09649658203125,297.1499938964844,293.1499938964844,0.2241826504468917,-3398.126953125,304.1427307128906,0.9402603507041932,0.3107104003429413,0.2176596969366073,293.0140380859375,297.1499938964844,293.1499938964844,0.287513792514801,-5601.21240234375,304.1473388671875,0.9990000128746032,0.4712318778038025,0.3586757183074951,293.10406494140625,297.1499938964844,293.1499938964844,0.0042210421524941,-1579.8111572265625,296.8785705566406,0.4994902312755584,0.050000000745058,0.2314066886901855,291.2303466796875,291.1499938964844,257.1427307128906,256.19451904296875,279.1265869140625,293.1043701171875,291.2207946777344,1.0,0.264354407787323,0.617313802242279,0.617313802242279,1.0,1.0,-1.2499277591705322,0.4861606359481811,0.7637671232223511,0.1867882460355758,0.0,0.0,0.6549103856086731,45.55125427246094,82.0,-100.93904113769533,-15050.3837890625,207.7367553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620483398437,308.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18232.1640625,18000.0,0.0,0.0,0.3526245653629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548751831054688,0.7548827528953552,-7.583522346976679e-06,0.0,0.0003578690811991,0.0,0.0,67.51665496826172,0.0,0.0,0.0,0.4672084152698517,4.0,0.0,1.0
497820,293.11590576171875,297.1499938964844,293.1499938964844,0.1611253023147583,-3150.9306640625,304.14263916015625,0.7945500016212463,0.2054288685321808,0.1859439760446548,292.6975402832031,297.1499938964844,293.1499938964844,0.0131256859749555,-743.4423217773438,303.63787841796875,0.4851318895816803,0.050000000745058,0.0490402467548847,293.0968322753906,297.1499938964844,293.1499938964844,0.2276351153850555,-3441.621337890625,304.1394348144531,0.9110764265060424,0.3119958341121673,0.218751311302185,293.0506591796875,297.1499938964844,293.1499938964844,0.3208934068679809,-6132.06298828125,304.0925598144531,0.9990000128746032,0.4673377275466919,0.391196608543396,293.0996398925781,297.1499938964844,293.1499938964844,0.0042849159799516,-1608.58203125,296.8487548828125,0.4851318895816803,0.050000000745058,0.232625812292099,291.127197265625,291.1499938964844,257.08697509765625,256.1441955566406,279.11651611328125,293.099853515625,291.117431640625,1.0,0.2787520885467529,0.6134498119354248,0.6134498119354248,1.0,1.0,-1.2931984663009644,0.5024741291999817,0.7907243967056274,0.1943459957838058,0.0,0.0,0.6647712588310242,52.71850204467773,100.0,-133.60523986816406,-15428.169921875,238.7828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640075683594,308.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.197265625,18000.0,0.0,0.0,0.3492858409881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610764503479004,0.7610840201377869,-7.5646303230314516e-06,0.0,0.0003544807259459,0.0,0.0,68.20089721679688,0.0,0.0,0.0,0.4692500829696655,4.0,0.0,1.0
497880,293.11590576171875,297.1499938964844,293.1499938964844,0.1611253023147583,-3150.9306640625,304.14263916015625,0.7945500016212463,0.2054288685321808,0.1859439760446548,292.6975402832031,297.1499938964844,293.1499938964844,0.0131256859749555,-743.4423217773438,303.63787841796875,0.4851318895816803,0.050000000745058,0.0490402467548847,293.0968322753906,297.1499938964844,293.1499938964844,0.2276351153850555,-3441.621337890625,304.1394348144531,0.9110764265060424,0.3119958341121673,0.218751311302185,293.0506591796875,297.1499938964844,293.1499938964844,0.3208934068679809,-6132.06298828125,304.0925598144531,0.9990000128746032,0.4673377275466919,0.391196608543396,293.0996398925781,297.1499938964844,293.1499938964844,0.0042849159799516,-1608.58203125,296.8487548828125,0.4851318895816803,0.050000000745058,0.232625812292099,291.127197265625,291.1499938964844,257.08697509765625,256.1441955566406,279.11651611328125,293.099853515625,291.117431640625,1.0,0.2787520885467529,0.6134498119354248,0.6134498119354248,1.0,1.0,-1.2931984663009644,0.5024741291999817,0.7907243967056274,0.1943459957838058,0.0,0.0,0.6647712588310242,52.71850204467773,100.0,-133.60523986816406,-15428.169921875,238.7828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640075683594,308.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.197265625,18000.0,0.0,0.0,0.3492858409881592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610764503479004,0.7610840201377869,-7.5646303230314516e-06,0.0,0.0003544807259459,0.0,0.0,68.20089721679688,0.0,0.0,0.0,0.4692500829696655,4.0,0.0,1.0
497940,293.1165771484375,297.1499938964844,293.1499938964844,0.1635731309652328,-3190.625,304.1410217285156,0.7691923975944519,0.2061547487974167,0.1869493722915649,292.6923522949219,297.1499938964844,293.1499938964844,0.0138504598289728,-764.9721069335938,303.80633544921875,0.4660534560680389,0.050000000745058,0.0493996553122997,293.0974426269531,297.1499938964844,293.1499938964844,0.2311784476041793,-3485.8310546875,304.1370544433594,0.8813769817352295,0.3132242858409881,0.2198802083730697,293.1288146972656,297.1499938964844,293.1499938964844,0.3643571138381958,-6802.9130859375,304.0394287109375,0.9990000128746032,0.4540917873382568,0.4324036836624145,293.0963134765625,297.1499938964844,293.1499938964844,0.0043582962825894,-1640.7686767578125,296.818359375,0.4660534560680389,0.050000000745058,0.2343306988477707,291.0249938964844,291.1499938964844,257.0305480957031,256.09326171875,279.1080322265625,293.0964660644531,291.0162048339844,1.0,0.2970639169216156,0.6088077425956726,0.6088077425956726,1.0,1.0,-1.34759783744812,0.5230239033699036,0.8245739936828613,0.2038958370685577,0.0,0.0,0.6883248090744019,62.68436050415039,103.0,-138.0397186279297,-15963.9013671875,282.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,308.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17580.712890625,18000.0,0.0,0.0,0.3482749164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798676073551178,0.7986839413642883,-7.84941130405059e-06,0.0,0.0003534547868184,0.0,0.0,75.33349609375,0.0,0.0,0.0,0.4846092760562897,4.0,0.0,1.0
498000,293.1165771484375,297.1499938964844,293.1499938964844,0.1635731309652328,-3190.625,304.1410217285156,0.7691923975944519,0.2061547487974167,0.1869493722915649,292.6923522949219,297.1499938964844,293.1499938964844,0.0138504598289728,-764.9721069335938,303.80633544921875,0.4660534560680389,0.050000000745058,0.0493996553122997,293.0974426269531,297.1499938964844,293.1499938964844,0.2311784476041793,-3485.8310546875,304.1370544433594,0.8813769817352295,0.3132242858409881,0.2198802083730697,293.1288146972656,297.1499938964844,293.1499938964844,0.3643571138381958,-6802.9130859375,304.0394287109375,0.9990000128746032,0.4540917873382568,0.4324036836624145,293.0963134765625,297.1499938964844,293.1499938964844,0.0043582962825894,-1640.7686767578125,296.818359375,0.4660534560680389,0.050000000745058,0.2343306988477707,291.0249938964844,291.1499938964844,257.0305480957031,256.09326171875,279.1080322265625,293.0964660644531,291.0162048339844,1.0,0.2970639169216156,0.6088077425956726,0.6088077425956726,1.0,1.0,-1.34759783744812,0.5230239033699036,0.8245739936828613,0.2038958370685577,0.0,0.0,0.6883248090744019,62.68436050415039,103.0,-138.0397186279297,-15963.9013671875,282.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,308.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17580.712890625,18000.0,0.0,0.0,0.3482749164104461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798676073551178,0.7986839413642883,-7.84941130405059e-06,0.0,0.0003534547868184,0.0,0.0,75.33349609375,0.0,0.0,0.0,0.4846092760562897,4.0,0.0,1.0
498060,293.1170654296875,297.1499938964844,293.1499938964844,0.1650085151195526,-3212.6953125,304.1417541503906,0.7426115274429321,0.2069059759378433,0.1881083399057388,292.69244384765625,297.1499938964844,293.1499938964844,0.0145475845783948,-782.9086303710938,303.9659729003906,0.4395464956760406,0.050000000745058,0.0499070882797241,293.0977783203125,297.1499938964844,293.1499938964844,0.233101025223732,-3508.5732421875,304.13836669921875,0.8500978350639343,0.3144879341125488,0.2211353182792663,293.1899719238281,297.1499938964844,293.1499938964844,0.3567039966583252,-6667.05224609375,304.0890808105469,0.960077464580536,0.4420899450778961,0.4217817783355713,293.0926208496094,297.1499938964844,293.1499938964844,0.0044387546367943,-1669.950927734375,296.8388671875,0.4395464956760406,0.050000000745058,0.2367377430200576,291.009521484375,291.1499938964844,256.9735717773437,256.0418395996094,279.1220092773437,293.0928039550781,291.0141906738281,1.0,0.3103682100772857,0.6067987084388733,0.6067987084388733,1.0,1.0,-1.3413416147232056,0.5191517472267151,0.8221898674964905,0.2013326287269592,0.0,0.0,0.7101899981498718,75.4340591430664,106.0,-14.396879196166992,-16092.4560546875,309.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,308.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17495.8671875,18000.0,0.0,0.0,0.3496179282665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524906635284424,0.8524990081787109,-8.369805982511025e-06,0.0,0.0003548177483025,0.0,0.0,87.18254852294922,0.0,0.0,0.0,0.5072888135910034,4.0,0.0,1.0
498120,293.1170654296875,297.1499938964844,293.1499938964844,0.1650085151195526,-3212.6953125,304.1417541503906,0.7426115274429321,0.2069059759378433,0.1881083399057388,292.69244384765625,297.1499938964844,293.1499938964844,0.0145475845783948,-782.9086303710938,303.9659729003906,0.4395464956760406,0.050000000745058,0.0499070882797241,293.0977783203125,297.1499938964844,293.1499938964844,0.233101025223732,-3508.5732421875,304.13836669921875,0.8500978350639343,0.3144879341125488,0.2211353182792663,293.1899719238281,297.1499938964844,293.1499938964844,0.3567039966583252,-6667.05224609375,304.0890808105469,0.960077464580536,0.4420899450778961,0.4217817783355713,293.0926208496094,297.1499938964844,293.1499938964844,0.0044387546367943,-1669.950927734375,296.8388671875,0.4395464956760406,0.050000000745058,0.2367377430200576,291.009521484375,291.1499938964844,256.9735717773437,256.0418395996094,279.1220092773437,293.0928039550781,291.0141906738281,1.0,0.3103682100772857,0.6067987084388733,0.6067987084388733,1.0,1.0,-1.3413416147232056,0.5191517472267151,0.8221898674964905,0.2013326287269592,0.0,0.0,0.7101899981498718,75.4340591430664,106.0,-14.396879196166992,-16092.4560546875,309.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,308.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17495.8671875,18000.0,0.0,0.0,0.3496179282665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524906635284424,0.8524990081787109,-8.369805982511025e-06,0.0,0.0003548177483025,0.0,0.0,87.18254852294922,0.0,0.0,0.0,0.5072888135910034,4.0,0.0,1.0
498180,293.1180114746094,297.1499938964844,293.1499938964844,0.1656505912542343,-3221.738037109375,304.1434020996094,0.7275561690330505,0.2075510770082473,0.18905770778656,292.6943664550781,297.1499938964844,293.1499938964844,0.0151515481993556,-796.2825927734375,304.12091064453125,0.4254598319530487,0.050000000745058,0.0502865873277187,293.09869384765625,297.1499938964844,293.1499938964844,0.2339352220296859,-3517.5712890625,304.14080810546875,0.8324815630912781,0.3156251907348633,0.2222203314304351,293.2066345214844,297.1499938964844,293.1499938964844,0.3519342839717865,-6584.1533203125,304.11676025390625,0.9307003617286682,0.4376518130302429,0.4167050719261169,293.0900573730469,297.1499938964844,293.1499938964844,0.0044886898249387,-1685.6614990234375,296.8851928710937,0.4254598319530487,0.050000000745058,0.2385379076004028,291.04376220703125,291.1499938964844,256.91619873046875,255.99002075195312,279.1284484863281,293.09393310546875,291.0455322265625,1.0,0.3204986155033111,0.6049977540969849,0.6049977540969849,1.0,1.0,-1.3403348922729492,0.5177361965179443,0.8225986957550049,0.1998335868120193,0.0,0.0,0.7216857075691223,85.02071380615234,94.0,22.593870162963867,-16121.859375,330.6113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,308.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.78515625,18000.0,0.0,0.0,0.3520204126834869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884169340133667,0.884178102016449,-8.744121259951498e-06,0.0,0.0003572559799067,0.0,0.0,95.18931579589844,0.0,0.0,0.0,0.5214589834213257,4.0,0.0,1.0
498240,293.1180114746094,297.1499938964844,293.1499938964844,0.1656505912542343,-3221.738037109375,304.1434020996094,0.7275561690330505,0.2075510770082473,0.18905770778656,292.6943664550781,297.1499938964844,293.1499938964844,0.0151515481993556,-796.2825927734375,304.12091064453125,0.4254598319530487,0.050000000745058,0.0502865873277187,293.09869384765625,297.1499938964844,293.1499938964844,0.2339352220296859,-3517.5712890625,304.14080810546875,0.8324815630912781,0.3156251907348633,0.2222203314304351,293.2066345214844,297.1499938964844,293.1499938964844,0.3519342839717865,-6584.1533203125,304.11676025390625,0.9307003617286682,0.4376518130302429,0.4167050719261169,293.0900573730469,297.1499938964844,293.1499938964844,0.0044886898249387,-1685.6614990234375,296.8851928710937,0.4254598319530487,0.050000000745058,0.2385379076004028,291.04376220703125,291.1499938964844,256.91619873046875,255.99002075195312,279.1284484863281,293.09393310546875,291.0455322265625,1.0,0.3204986155033111,0.6049977540969849,0.6049977540969849,1.0,1.0,-1.3403348922729492,0.5177361965179443,0.8225986957550049,0.1998335868120193,0.0,0.0,0.7216857075691223,85.02071380615234,94.0,22.593870162963867,-16121.859375,330.6113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,308.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.78515625,18000.0,0.0,0.0,0.3520204126834869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.884169340133667,0.884178102016449,-8.744121259951498e-06,0.0,0.0003572559799067,0.0,0.0,95.18931579589844,0.0,0.0,0.0,0.5214589834213257,4.0,0.0,1.0
498300,293.11834716796875,297.1499938964844,293.1499938964844,0.1659662723541259,-3226.333984375,304.1440124511719,0.7247412800788879,0.207889586687088,0.189432606101036,292.6946716308594,297.1499938964844,293.1499938964844,0.0159546863287687,-818.475830078125,304.14605712890625,0.4281858503818512,0.0538221821188926,0.0516878366470336,293.0990905761719,297.1499938964844,293.1499938964844,0.2343939691781997,-3522.746826171875,304.1416320800781,0.8292612433433533,0.3161963224411011,0.2226768285036087,293.2086486816406,297.1499938964844,293.1499938964844,0.3508361279964447,-6564.3955078125,304.124755859375,0.9243831634521484,0.4365324079990387,0.4154717326164245,293.08892822265625,297.1499938964844,293.1499938964844,0.0045058606192469,-1691.188720703125,296.9034118652344,0.4228329956531524,0.050000000745058,0.2389377653598785,291.0523376464844,291.1499938964844,256.8873596191406,255.9640045166016,279.1296691894531,293.09490966796875,291.0537109375,1.0,0.3225754797458648,0.6040836572647095,0.6040836572647095,1.0,1.0,-1.342010498046875,0.5179522633552551,0.8240582942962646,0.1995422542095184,0.0,0.0,0.7273234724998474,87.17853546142578,94.0,22.75084686279297,-16143.8408203125,336.29669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,308.67059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17704.1015625,18000.0,0.0,0.0,0.353474348783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976993560791016,0.8977082371711731,-8.897376574168447e-06,0.0,0.000358731515007,0.0,0.0,98.6792449951172,0.0,0.0,0.0,0.5274884104728699,4.0,0.0,1.0
498360,293.11846923828125,297.1499938964844,293.1499938964844,0.1663018018007278,-3231.35498046875,304.1445007324219,0.7247498035430908,0.2082623690366745,0.1897591054439544,292.697265625,297.1499938964844,293.1499938964844,0.0188445150852203,-893.1198120117188,304.1415100097656,0.4483709335327148,0.0590804554522037,0.0564735457301139,293.099365234375,297.1499938964844,293.1499938964844,0.2349023669958114,-3528.64013671875,304.1422424316406,0.8293019533157349,0.3167885839939117,0.2230873703956604,293.2088317871094,297.1499938964844,293.1499938964844,0.3501637279987335,-6551.95703125,304.1305236816406,0.9230168461799622,0.4357533752918243,0.4145924746990204,293.0879211425781,297.1499938964844,293.1499938964844,0.00451654009521,-1694.740478515625,296.9187927246094,0.4225333631038666,0.050000000745058,0.2389847487211227,291.0557861328125,291.1499938964844,256.8584899902344,255.9379119873047,279.1293334960937,293.0956726074219,291.0556335449219,1.0,0.3233541250228882,0.6030247211456299,0.6030247211456299,1.0,1.0,-1.3476399183273315,0.5197398066520691,0.8279001712799072,0.2000680565834045,0.0,0.0,0.7332121133804321,87.51802062988281,82.0,12.74283504486084,-16192.8525390625,339.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554992675781,308.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17717.982421875,18000.0,0.0,0.0,0.3551007807254791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106603264808656,0.9106693863868712,-9.042843885254117e-06,0.0,0.0003603821387514,0.0,0.0,102.08014678955078,0.0,0.0,0.0,0.5332752466201782,4.0,0.0,1.0
498420,293.1181030273437,297.1499938964844,293.1499938964844,0.1671193242073059,-3243.90576171875,304.1449584960937,0.7293806672096252,0.2091380804777145,0.1904108375310897,292.7095031738281,297.1499938964844,293.1499938964844,0.0252782050520181,-1032.7490234375,304.1336975097656,0.485379546880722,0.0680826008319854,0.0653096362948417,293.0993347167969,297.1499938964844,293.1499938964844,0.2361124157905578,-3542.9873046875,304.1427917480469,0.8346781134605408,0.318075031042099,0.2238845378160476,293.2063293457031,297.1499938964844,293.1499938964844,0.3495449423789978,-6539.708984375,304.1379699707031,0.92817622423172,0.4347653388977051,0.41339972615242,293.08612060546875,297.1499938964844,293.1499938964844,0.0045302407816052,-1699.79052734375,296.9423522949219,0.4256417751312256,0.050000000745058,0.2385105043649673,291.04998779296875,291.1499938964844,256.80059814453125,255.88563537597656,279.12921142578125,293.0964660644531,291.04962158203125,1.0,0.3216782808303833,0.6009320020675659,0.6009320020675659,1.0,1.0,-1.3579859733581543,0.522912323474884,0.835073709487915,0.2009325474500656,0.0,0.0,0.7469258308410645,85.15110778808594,70.0,-1.2979856729507446,-16299.427734375,338.9444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6407470703125,308.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.798828125,18000.0,0.0,0.0,0.3588640093803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391087889671326,0.9391181468963624,-9.355797374155372e-06,0.0,0.0003642013471107,0.0,0.0,109.72837829589844,0.0,0.0,0.0,0.5459626913070679,4.0,0.0,1.0
