time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1181030273437,297.1499938964844,293.1499938964844,0.1671193242073059,-3243.90576171875,304.1449584960937,0.7293806672096252,0.2091380804777145,0.1904108375310897,292.7095031738281,297.1499938964844,293.1499938964844,0.0252782050520181,-1032.7490234375,304.1336975097656,0.485379546880722,0.0680826008319854,0.0653096362948417,293.0993347167969,297.1499938964844,293.1499938964844,0.2361124157905578,-3542.9873046875,304.1427917480469,0.8346781134605408,0.318075031042099,0.2238845378160476,293.2063293457031,297.1499938964844,293.1499938964844,0.3495449423789978,-6539.708984375,304.1379699707031,0.92817622423172,0.4347653388977051,0.41339972615242,293.08612060546875,297.1499938964844,293.1499938964844,0.0045302407816052,-1699.79052734375,296.9423522949219,0.4256417751312256,0.050000000745058,0.2385105043649673,291.04998779296875,291.1499938964844,256.80059814453125,255.88563537597656,279.12921142578125,293.0964660644531,291.04962158203125,1.0,0.3216782808303833,0.6009320020675659,0.6009320020675659,1.0,1.0,-1.3579859733581543,0.522912323474884,0.835073709487915,0.2009325474500656,0.0,0.0,0.7469258308410645,85.15110778808594,70.0,-1.2979856729507446,-16299.427734375,338.9444885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6407470703125,308.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17688.798828125,18000.0,0.0,0.0,0.3588640093803406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391087889671326,0.9391181468963624,-9.355797374155372e-06,0.0,0.0003642013471107,0.0,0.0,109.72837829589844,0.0,0.0,0.0,0.5459626913070679,4.0,0.0,1.0
498540,293.1171264648437,297.1499938964844,293.1499938964844,0.167885422706604,-3255.587158203125,304.1453552246094,0.739001989364624,0.2101398855447769,0.1910803616046905,292.7249450683594,297.1499938964844,293.1499938964844,0.0316569358110427,-1152.02197265625,304.1285705566406,0.5122111439704895,0.0761163979768753,0.0728736817836761,293.09881591796875,297.1499938964844,293.1499938964844,0.2372092455625534,-3555.904541015625,304.14337158203125,0.8459179997444153,0.3194657564163208,0.2246772944927215,293.2022399902344,297.1499938964844,293.1499938964844,0.3489681482315063,-6529.0966796875,304.14288330078125,0.9414826035499572,0.4341665506362915,0.4125496447086334,293.0847473144531,297.1499938964844,293.1499938964844,0.0045320759527385,-1700.2998046875,296.968017578125,0.4331039786338806,0.050000000745058,0.2374966293573379,291.0488586425781,291.1499938964844,256.74267578125,255.8332672119141,279.1296081542969,293.096435546875,291.049072265625,1.0,0.3167632818222046,0.5989121198654175,0.5989121198654175,1.0,1.0,-1.366584300994873,0.5253652334213257,0.8412190675735474,0.2014221996068954,0.0,0.0,0.760546863079071,79.87602233886719,58.0,0.1266437023878097,-16407.041015625,330.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4535827636719,308.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17680.08203125,18000.0,0.0,0.0,0.3631584346294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689311981201172,0.9689409136772156,-9.699365364213008e-06,0.0,0.0003685596457216,0.0,0.0,118.2333526611328,0.0,0.0,0.0,0.5593438744544983,4.0,0.0,1.0
498600,293.1171264648437,297.1499938964844,293.1499938964844,0.167885422706604,-3255.587158203125,304.1453552246094,0.739001989364624,0.2101398855447769,0.1910803616046905,292.7249450683594,297.1499938964844,293.1499938964844,0.0316569358110427,-1152.02197265625,304.1285705566406,0.5122111439704895,0.0761163979768753,0.0728736817836761,293.09881591796875,297.1499938964844,293.1499938964844,0.2372092455625534,-3555.904541015625,304.14337158203125,0.8459179997444153,0.3194657564163208,0.2246772944927215,293.2022399902344,297.1499938964844,293.1499938964844,0.3489681482315063,-6529.0966796875,304.14288330078125,0.9414826035499572,0.4341665506362915,0.4125496447086334,293.0847473144531,297.1499938964844,293.1499938964844,0.0045320759527385,-1700.2998046875,296.968017578125,0.4331039786338806,0.050000000745058,0.2374966293573379,291.0488586425781,291.1499938964844,256.74267578125,255.8332672119141,279.1296081542969,293.096435546875,291.049072265625,1.0,0.3167632818222046,0.5989121198654175,0.5989121198654175,1.0,1.0,-1.366584300994873,0.5253652334213257,0.8412190675735474,0.2014221996068954,0.0,0.0,0.760546863079071,79.87602233886719,58.0,0.1266437023878097,-16407.041015625,330.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4535827636719,308.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17680.08203125,18000.0,0.0,0.0,0.3631584346294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9689311981201172,0.9689409136772156,-9.699365364213008e-06,0.0,0.0003685596457216,0.0,0.0,118.2333526611328,0.0,0.0,0.0,0.5593438744544983,4.0,0.0,1.0
498660,293.1158752441406,297.1499938964844,293.1499938964844,0.1685918718576431,-3266.270751953125,304.1457214355469,0.753598153591156,0.2112282514572143,0.1917624473571777,292.7407531738281,297.1499938964844,293.1499938964844,0.0379074215888977,-1261.3409423828125,304.1253356933594,0.5437920689582825,0.0836743935942649,0.0798353105783462,293.0979919433594,297.1499938964844,293.1499938964844,0.2381922006607055,-3567.39208984375,304.1439514160156,0.8630533218383789,0.3209295868873596,0.2254691570997238,293.1976318359375,297.1499938964844,293.1499938964844,0.3482895195484161,-6517.55224609375,304.1463623046875,0.9610894918441772,0.4337786436080932,0.4118503332138061,293.08367919921875,297.1499938964844,293.1499938964844,0.0045250174589455,-1697.32861328125,296.9960632324219,0.4453872144222259,0.050000000745058,0.2361210882663726,291.05303955078125,291.1499938964844,256.684814453125,255.78091430664065,279.13018798828125,293.0959777832031,291.0536499023437,1.0,0.3095479309558868,0.5969575643539429,0.5969575643539429,1.0,1.0,-1.3742202520370483,0.527426540851593,0.8467936515808105,0.2017190754413604,0.0,0.0,0.7732473015785217,72.65524291992188,46.0,5.519494533538818,-16512.96484375,317.2394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3020324707031,308.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17695.306640625,18000.0,0.0,0.0,0.3677767515182495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9972968101501464,0.9973068237304688,-1.0041489986178933e-05,0.0,0.0003732466429937,0.0,0.0,126.80810546875,0.0,0.0,0.0,0.5721999406814575,4.0,0.0,1.0
498720,293.1158752441406,297.1499938964844,293.1499938964844,0.1685918718576431,-3266.270751953125,304.1457214355469,0.753598153591156,0.2112282514572143,0.1917624473571777,292.7407531738281,297.1499938964844,293.1499938964844,0.0379074215888977,-1261.3409423828125,304.1253356933594,0.5437920689582825,0.0836743935942649,0.0798353105783462,293.0979919433594,297.1499938964844,293.1499938964844,0.2381922006607055,-3567.39208984375,304.1439514160156,0.8630533218383789,0.3209295868873596,0.2254691570997238,293.1976318359375,297.1499938964844,293.1499938964844,0.3482895195484161,-6517.55224609375,304.1463623046875,0.9610894918441772,0.4337786436080932,0.4118503332138061,293.08367919921875,297.1499938964844,293.1499938964844,0.0045250174589455,-1697.32861328125,296.9960632324219,0.4453872144222259,0.050000000745058,0.2361210882663726,291.05303955078125,291.1499938964844,256.684814453125,255.78091430664065,279.13018798828125,293.0959777832031,291.0536499023437,1.0,0.3095479309558868,0.5969575643539429,0.5969575643539429,1.0,1.0,-1.3742202520370483,0.527426540851593,0.8467936515808105,0.2017190754413604,0.0,0.0,0.7732473015785217,72.65524291992188,46.0,5.519494533538818,-16512.96484375,317.2394104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3020324707031,308.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17695.306640625,18000.0,0.0,0.0,0.3677767515182495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9972968101501464,0.9973068237304688,-1.0041489986178933e-05,0.0,0.0003732466429937,0.0,0.0,126.80810546875,0.0,0.0,0.0,0.5721999406814575,4.0,0.0,1.0
498780,293.11444091796875,297.1499938964844,293.1499938964844,0.169248953461647,-3276.1279296875,304.14605712890625,0.7742642164230347,0.2123800367116928,0.1924588084220886,292.7563171386719,297.1499938964844,293.1499938964844,0.0438797511160373,-1363.948974609375,304.1236267089844,0.5800120234489441,0.090886078774929,0.0863991230726242,293.09698486328125,297.1499938964844,293.1499938964844,0.239079862833023,-3577.689208984375,304.1444702148437,0.8871404528617859,0.3224479854106903,0.2262651324272155,293.1928405761719,297.1499938964844,293.1499938964844,0.347511351108551,-6504.9091796875,304.1488342285156,0.9846082925796508,0.4335428178310394,0.411254346370697,293.08282470703125,297.1499938964844,293.1499938964844,0.0045119109563529,-1691.932861328125,297.02642822265625,0.463796317577362,0.050000000745058,0.2345097959041595,291.0617370605469,291.1499938964844,256.6271057128906,255.72869873046875,279.1307678222656,293.0952453613281,291.062744140625,1.0,0.3006448745727539,0.5950647592544556,0.5950647592544556,1.0,1.0,-1.3812414407730105,0.5292418003082275,0.8519997000694275,0.2019070386886596,0.0,0.0,0.7844713926315308,64.16683959960938,34.0,11.454915046691896,-16617.525390625,300.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1903381347656,308.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.2109375,18000.0,0.0,0.0,0.3725222051143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0228320360183716,1.0228424072265625,-1.0361724889662582e-05,0.0,0.00037806268665,0.0,0.0,134.94073486328125,0.0,0.0,0.0,0.5838605165481567,4.0,0.0,1.0
498840,293.11444091796875,297.1499938964844,293.1499938964844,0.169248953461647,-3276.1279296875,304.14605712890625,0.7742642164230347,0.2123800367116928,0.1924588084220886,292.7563171386719,297.1499938964844,293.1499938964844,0.0438797511160373,-1363.948974609375,304.1236267089844,0.5800120234489441,0.090886078774929,0.0863991230726242,293.09698486328125,297.1499938964844,293.1499938964844,0.239079862833023,-3577.689208984375,304.1444702148437,0.8871404528617859,0.3224479854106903,0.2262651324272155,293.1928405761719,297.1499938964844,293.1499938964844,0.347511351108551,-6504.9091796875,304.1488342285156,0.9846082925796508,0.4335428178310394,0.411254346370697,293.08282470703125,297.1499938964844,293.1499938964844,0.0045119109563529,-1691.932861328125,297.02642822265625,0.463796317577362,0.050000000745058,0.2345097959041595,291.0617370605469,291.1499938964844,256.6271057128906,255.72869873046875,279.1307678222656,293.0952453613281,291.062744140625,1.0,0.3006448745727539,0.5950647592544556,0.5950647592544556,1.0,1.0,-1.3812414407730105,0.5292418003082275,0.8519997000694275,0.2019070386886596,0.0,0.0,0.7844713926315308,64.16683959960938,34.0,11.454915046691896,-16617.525390625,300.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1903381347656,308.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17726.2109375,18000.0,0.0,0.0,0.3725222051143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0228320360183716,1.0228424072265625,-1.0361724889662582e-05,0.0,0.00037806268665,0.0,0.0,134.94073486328125,0.0,0.0,0.0,0.5838605165481567,4.0,0.0,1.0
498900,293.1137084960937,297.1499938964844,293.1499938964844,0.1695629656314849,-3280.812744140625,304.1462097167969,0.7874111533164978,0.2129747718572616,0.192812979221344,292.7639465332031,297.1499938964844,293.1499938964844,0.0467301346361637,-1413.0882568359375,304.1232604980469,0.599000871181488,0.0943762138485908,0.0895546674728393,293.0964660644531,297.1499938964844,293.1499938964844,0.2394945472478866,-3582.4755859375,304.14471435546875,0.902289867401123,0.3232237100601196,0.2266659438610077,293.1903991699219,297.1499938964844,293.1499938964844,0.3470573127269745,-6498.00048828125,304.1498718261719,0.9968578815460204,0.4334763586521148,0.4109922647476196,293.0824279785156,297.1499938964844,293.1499938964844,0.0045037413947284,-1688.573974609375,297.0423889160156,0.4740393459796905,0.050000000745058,0.2336436957120895,291.06756591796875,291.1499938964844,256.598388671875,255.7026824951172,279.131103515625,293.0948486328125,291.0686950683594,1.0,0.2956859171390533,0.5941430330276489,0.5941430330276489,1.0,1.0,-1.3845326900482178,0.5300624966621399,0.8544702529907227,0.2019667625427246,0.0,0.0,0.7893867492675781,59.596641540527344,34.0,14.199021339416504,-16668.830078125,291.1020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14996337890625,308.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17746.154296875,18000.0,0.0,0.0,0.374887466430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034208059310913,1.0342185497283936,-1.0508337254577782e-05,0.0,0.0003804631414823,0.0,0.0,138.6951904296875,0.0,0.0,0.0,0.5890801548957825,4.0,0.0,1.0
498960,293.11285400390625,297.1499938964844,293.1499938964844,0.1698553413152694,-3285.065185546875,304.1463623046875,0.7990272045135498,0.2136018425226211,0.1932247430086136,292.7712097167969,297.1499938964844,293.1499938964844,0.0495105162262916,-1461.277587890625,304.1230773925781,0.6152749061584473,0.0978358387947082,0.0926946699619293,293.0957946777344,297.1499938964844,293.1499938964844,0.2398388832807541,-3586.32568359375,304.14508056640625,0.9164174199104308,0.3240325152873993,0.2271111458539962,293.1836853027344,297.1499938964844,293.1499938964844,0.336166113615036,-6327.6083984375,304.1700439453125,0.9990000128746032,0.4342758655548095,0.3999122381210327,293.0819091796875,297.1499938964844,293.1499938964844,0.0045000733807682,-1686.4356689453125,297.0614624023437,0.4814001321792602,0.050000000745058,0.2329677492380142,291.0783386230469,291.1499938964844,256.5697326660156,255.67672729492188,279.1355895996094,293.0924072265625,291.08209228515625,1.0,0.2900962829589844,0.5937509536743164,0.5937509536743164,1.0,1.0,-1.3752843141555786,0.5258582234382629,0.8494260907173157,0.1997199952602386,0.0,0.0,0.7931473255157471,55.83663177490234,25.0,32.00129699707031,-16629.048828125,278.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1262512207031,308.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17773.626953125,18000.0,0.0,0.0,0.3771545886993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0443434715270996,1.0443542003631592,-1.0642480447131676e-05,0.0,0.000382763944799,0.0,0.0,142.12355041503906,0.0,0.0,0.0,0.5937225818634033,4.0,0.0,1.0
499020,293.1115417480469,297.1499938964844,293.1499938964844,0.1697482317686081,-3281.928466796875,304.14776611328125,0.82173752784729,0.2148150354623794,0.1940889060497284,292.7839050292969,297.1499938964844,293.1499938964844,0.0547229386866092,-1552.030029296875,304.12335205078125,0.6447446942329407,0.1048508733510971,0.0990369170904159,293.0947570800781,297.1499938964844,293.1499938964844,0.2394555509090423,-3580.27197265625,304.1473693847656,0.9468920826911926,0.3256175518035888,0.2280387431383133,293.1379699707031,297.1499938964844,293.1499938964844,0.3037494122982025,-5822.63671875,304.2170715332031,0.9990000128746032,0.4426088035106659,0.368859201669693,293.0808410644531,297.1499938964844,293.1499938964844,0.004485024139285,-1676.1878662109375,297.1288757324219,0.4948124587535858,0.050000000745058,0.2317739874124527,291.1537475585937,291.1499938964844,256.5128173828125,255.6250762939453,279.1429443359375,293.080810546875,291.161865234375,1.0,0.2783939838409424,0.5934169292449951,0.5934169292449951,1.0,1.0,-1.3463395833969116,0.5134744048118591,0.8328651785850525,0.1929990947246551,0.0,0.0,0.7881113290786743,48.9844856262207,28.0,94.79407501220705,-16456.92578125,250.7710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1746826171875,308.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.3807122111320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494567155838013,1.0494674444198608,-1.075918862625258e-05,0.0,0.0003863745077978,0.0,0.0,144.33778381347656,0.0,0.0,0.0,0.5960135459899902,4.0,0.0,1.0
499080,293.1115417480469,297.1499938964844,293.1499938964844,0.1697482317686081,-3281.928466796875,304.14776611328125,0.82173752784729,0.2148150354623794,0.1940889060497284,292.7839050292969,297.1499938964844,293.1499938964844,0.0547229386866092,-1552.030029296875,304.12335205078125,0.6447446942329407,0.1048508733510971,0.0990369170904159,293.0947570800781,297.1499938964844,293.1499938964844,0.2394555509090423,-3580.27197265625,304.1473693847656,0.9468920826911926,0.3256175518035888,0.2280387431383133,293.1379699707031,297.1499938964844,293.1499938964844,0.3037494122982025,-5822.63671875,304.2170715332031,0.9990000128746032,0.4426088035106659,0.368859201669693,293.0808410644531,297.1499938964844,293.1499938964844,0.004485024139285,-1676.1878662109375,297.1288757324219,0.4948124587535858,0.050000000745058,0.2317739874124527,291.1537475585937,291.1499938964844,256.5128173828125,255.6250762939453,279.1429443359375,293.080810546875,291.161865234375,1.0,0.2783939838409424,0.5934169292449951,0.5934169292449951,1.0,1.0,-1.3463395833969116,0.5134744048118591,0.8328651785850525,0.1929990947246551,0.0,0.0,0.7881113290786743,48.9844856262207,28.0,94.79407501220705,-16456.92578125,250.7710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1746826171875,308.426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.3807122111320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0494567155838013,1.0494674444198608,-1.075918862625258e-05,0.0,0.0003863745077978,0.0,0.0,144.33778381347656,0.0,0.0,0.0,0.5960135459899902,4.0,0.0,1.0
499140,293.1107482910156,297.1499938964844,293.1499938964844,0.1695753782987594,-3277.853271484375,304.1487731933594,0.8397791385650635,0.215950146317482,0.1949574798345565,292.79425048828125,297.1499938964844,293.1499938964844,0.0599865689873695,-1645.514404296875,304.1234741210937,0.6739180088043213,0.1120321080088615,0.1056582555174827,293.0942077636719,297.1499938964844,293.1499938964844,0.2389639914035797,-3573.0732421875,304.1490173339844,0.9701840281486512,0.3271272778511047,0.228972315788269,293.0664978027344,297.1499938964844,293.1499938964844,0.2784738540649414,-5429.11962890625,304.236083984375,0.9990000128746032,0.457371175289154,0.3455782234668731,293.0801086425781,297.1499938964844,293.1499938964844,0.0044720899313688,-1666.5748291015625,297.19879150390625,0.505910336971283,0.050000000745058,0.2309423089027404,291.2352905273437,291.1499938964844,256.4564208984375,255.57388305664065,279.14520263671875,293.0801696777344,291.2411804199219,1.0,0.2705678343772888,0.5930922627449036,0.5930922627449036,1.0,1.0,-1.3274983167648315,0.5054226517677307,0.8220756649971008,0.1885278075933456,0.0,0.0,0.7709847688674927,44.23630905151367,46.0,100.5471649169922,-16306.7412109375,232.73980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.341552734375,308.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18289.34765625,18000.0,0.0,0.0,0.3826425671577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026458501815796,1.0264689922332764,-1.0534206921875011e-05,0.0,0.0003883335739374,0.0,0.0,137.30113220214844,0.0,0.0,0.0,0.5856801271438599,4.0,0.0,1.0
499200,293.1107482910156,297.1499938964844,293.1499938964844,0.1695753782987594,-3277.853271484375,304.1487731933594,0.8397791385650635,0.215950146317482,0.1949574798345565,292.79425048828125,297.1499938964844,293.1499938964844,0.0599865689873695,-1645.514404296875,304.1234741210937,0.6739180088043213,0.1120321080088615,0.1056582555174827,293.0942077636719,297.1499938964844,293.1499938964844,0.2389639914035797,-3573.0732421875,304.1490173339844,0.9701840281486512,0.3271272778511047,0.228972315788269,293.0664978027344,297.1499938964844,293.1499938964844,0.2784738540649414,-5429.11962890625,304.236083984375,0.9990000128746032,0.457371175289154,0.3455782234668731,293.0801086425781,297.1499938964844,293.1499938964844,0.0044720899313688,-1666.5748291015625,297.19879150390625,0.505910336971283,0.050000000745058,0.2309423089027404,291.2352905273437,291.1499938964844,256.4564208984375,255.57388305664065,279.14520263671875,293.0801696777344,291.2411804199219,1.0,0.2705678343772888,0.5930922627449036,0.5930922627449036,1.0,1.0,-1.3274983167648315,0.5054226517677307,0.8220756649971008,0.1885278075933456,0.0,0.0,0.7709847688674927,44.23630905151367,46.0,100.5471649169922,-16306.7412109375,232.73980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.341552734375,308.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18289.34765625,18000.0,0.0,0.0,0.3826425671577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026458501815796,1.0264689922332764,-1.0534206921875011e-05,0.0,0.0003883335739374,0.0,0.0,137.30113220214844,0.0,0.0,0.0,0.5856801271438599,4.0,0.0,1.0
499260,293.1105041503906,297.1499938964844,293.1499938964844,0.1701721996068954,-3286.700927734375,304.14813232421875,0.8427495956420898,0.2169935554265976,0.1959008574485778,292.806884765625,297.1499938964844,293.1499938964844,0.0651506036520004,-1739.877685546875,304.12371826171875,0.6895004510879517,0.1184860616922378,0.1119660809636116,293.0941162109375,297.1499938964844,293.1499938964844,0.2395945787429809,-3580.397216796875,304.148193359375,0.9735179543495178,0.3285621404647827,0.229972168803215,293.0029296875,297.1499938964844,293.1499938964844,0.2743078768253326,-5372.86474609375,304.2133178710937,0.9990000128746032,0.4724336266517639,0.3433898389339447,293.0791320800781,297.1499938964844,293.1499938964844,0.0044829361140728,-1668.5130615234375,297.24267578125,0.5070363879203796,0.050000000745058,0.2308668047189712,291.2672424316406,291.1499938964844,256.40069580078125,255.52325439453125,279.1385803222656,293.0791931152344,291.26629638671875,1.0,0.2717563509941101,0.5916672348976135,0.5916672348976135,1.0,1.0,-1.334669828414917,0.5076106190681458,0.8270592093467712,0.1890120953321457,0.0,0.0,0.752342700958252,43.94195175170898,64.0,37.96947860717773,-16311.78515625,234.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650939941406,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18415.9609375,18000.0,0.0,0.0,0.3831965327262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876795411109924,0.9876896142959596,-1.0088541785080452e-05,0.0,0.0003888957726303,0.0,0.0,125.32154083251952,0.0,0.0,0.0,0.5683382749557495,4.0,0.0,1.0
499320,293.1105041503906,297.1499938964844,293.1499938964844,0.1701721996068954,-3286.700927734375,304.14813232421875,0.8427495956420898,0.2169935554265976,0.1959008574485778,292.806884765625,297.1499938964844,293.1499938964844,0.0651506036520004,-1739.877685546875,304.12371826171875,0.6895004510879517,0.1184860616922378,0.1119660809636116,293.0941162109375,297.1499938964844,293.1499938964844,0.2395945787429809,-3580.397216796875,304.148193359375,0.9735179543495178,0.3285621404647827,0.229972168803215,293.0029296875,297.1499938964844,293.1499938964844,0.2743078768253326,-5372.86474609375,304.2133178710937,0.9990000128746032,0.4724336266517639,0.3433898389339447,293.0791320800781,297.1499938964844,293.1499938964844,0.0044829361140728,-1668.5130615234375,297.24267578125,0.5070363879203796,0.050000000745058,0.2308668047189712,291.2672424316406,291.1499938964844,256.40069580078125,255.52325439453125,279.1385803222656,293.0791931152344,291.26629638671875,1.0,0.2717563509941101,0.5916672348976135,0.5916672348976135,1.0,1.0,-1.334669828414917,0.5076106190681458,0.8270592093467712,0.1890120953321457,0.0,0.0,0.752342700958252,43.94195175170898,64.0,37.96947860717773,-16311.78515625,234.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650939941406,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18415.9609375,18000.0,0.0,0.0,0.3831965327262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876795411109924,0.9876896142959596,-1.0088541785080452e-05,0.0,0.0003888957726303,0.0,0.0,125.32154083251952,0.0,0.0,0.0,0.5683382749557495,4.0,0.0,1.0
499380,293.1106872558594,297.1499938964844,293.1499938964844,0.1718585193157196,-3313.63330078125,304.1459045410156,0.8321343660354614,0.2179598063230514,0.1968947947025299,292.821044921875,297.1499938964844,293.1499938964844,0.0702333077788353,-1835.68115234375,304.1239929199219,0.6906282901763916,0.1243117824196815,0.1177136152982711,293.09423828125,297.1499938964844,293.1499938964844,0.2418680489063263,-3608.6376953125,304.1449584960937,0.9603790640830994,0.3299507796764374,0.2310313284397125,292.9798278808594,297.1499938964844,293.1499938964844,0.289336085319519,-5622.171875,304.166748046875,0.9990000128746032,0.4809385538101196,0.3593649566173553,293.0775146484375,297.1499938964844,293.1499938964844,0.0045235631987452,-1685.4285888671875,297.24853515625,0.4991630911827087,0.050000000745058,0.2314277738332748,291.2243957519531,291.1499938964844,256.3457946777344,255.4732666015625,279.1289978027344,293.0775756835937,291.218017578125,1.0,0.2799911201000213,0.5890981554985046,0.5890981554985046,1.0,1.0,-1.3638745546340942,0.5182601809501648,0.8456143140792847,0.193576842546463,0.0,0.0,0.744586169719696,47.407073974609375,82.0,-48.829246520996094,-16493.71484375,254.06610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.59765625,18000.0,0.0,0.0,0.3832174241542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589429497718812,0.9589526653289796,-9.714393854665104e-06,0.0,0.0003889169602189,0.0,0.0,116.474365234375,0.0,0.0,0.0,0.5554818511009216,4.0,0.0,1.0
499440,293.1106872558594,297.1499938964844,293.1499938964844,0.1718585193157196,-3313.63330078125,304.1459045410156,0.8321343660354614,0.2179598063230514,0.1968947947025299,292.821044921875,297.1499938964844,293.1499938964844,0.0702333077788353,-1835.68115234375,304.1239929199219,0.6906282901763916,0.1243117824196815,0.1177136152982711,293.09423828125,297.1499938964844,293.1499938964844,0.2418680489063263,-3608.6376953125,304.1449584960937,0.9603790640830994,0.3299507796764374,0.2310313284397125,292.9798278808594,297.1499938964844,293.1499938964844,0.289336085319519,-5622.171875,304.166748046875,0.9990000128746032,0.4809385538101196,0.3593649566173553,293.0775146484375,297.1499938964844,293.1499938964844,0.0045235631987452,-1685.4285888671875,297.24853515625,0.4991630911827087,0.050000000745058,0.2314277738332748,291.2243957519531,291.1499938964844,256.3457946777344,255.4732666015625,279.1289978027344,293.0775756835937,291.218017578125,1.0,0.2799911201000213,0.5890981554985046,0.5890981554985046,1.0,1.0,-1.3638745546340942,0.5182601809501648,0.8456143140792847,0.193576842546463,0.0,0.0,0.744586169719696,47.407073974609375,82.0,-48.829246520996094,-16493.71484375,254.06610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,308.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.59765625,18000.0,0.0,0.0,0.3832174241542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9589429497718812,0.9589526653289796,-9.714393854665104e-06,0.0,0.0003889169602189,0.0,0.0,116.474365234375,0.0,0.0,0.0,0.5554818511009216,4.0,0.0,1.0
499500,293.11090087890625,297.1499938964844,293.1499938964844,0.1729967445135116,-3331.906494140625,304.14459228515625,0.823449432849884,0.2184171974658966,0.1974095702171325,292.82830810546875,297.1499938964844,293.1499938964844,0.0727817267179489,-1884.6519775390625,304.12408447265625,0.6873708963394165,0.1270547211170196,0.1204645484685897,293.0943908691406,297.1499938964844,293.1499938964844,0.2434525787830352,-3628.341796875,304.1430053710937,0.9487019181251526,0.3306299746036529,0.2315825521945953,292.985595703125,297.1499938964844,293.1499938964844,0.3026665449142456,-5836.83056640625,304.13946533203125,0.9990000128746032,0.4819755554199219,0.3726744055747986,293.0768127441406,297.1499938964844,293.1499938964844,0.0045524039305746,-1698.0499267578125,297.2410888671875,0.4931153953075409,0.050000000745058,0.231914684176445,291.1835327148437,291.1499938964844,256.3186950683594,255.44854736328125,279.1241149902344,293.0768737792969,291.17559814453125,1.0,0.2862699627876282,0.5874371528625488,0.5874371528625488,1.0,1.0,-1.3850140571594238,0.5260705947875977,0.8589434623718262,0.1970152705907821,0.0,0.0,0.7463950514793396,50.3550910949707,82.0,-84.24967956542969,-16655.505859375,269.5250549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8154602050781,308.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18117.904296875,18000.0,0.0,0.0,0.3833489120006561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546381831169128,0.9546478390693665,-9.631423381506464e-06,0.0,0.0003890504303853,0.0,0.0,114.9478530883789,0.0,0.0,0.0,0.553488552570343,4.0,0.0,1.0
499560,293.1111755371094,297.1499938964844,293.1499938964844,0.1742594689130783,-3352.153564453125,304.1432800292969,0.8131495118141174,0.2188571393489837,0.1979346871376037,292.8356628417969,297.1499938964844,293.1499938964844,0.0753094926476478,-1933.730224609375,304.12420654296875,0.6823469400405884,0.1296852827072143,0.1231353506445884,293.0945739746094,297.1499938964844,293.1499938964844,0.2452267408370971,-3650.340576171875,304.1410522460937,0.9343486428260804,0.3312970697879791,0.2321459800004959,293.0024719238281,297.1499938964844,293.1499938964844,0.3192738890647888,-6100.10546875,304.1112060546875,0.9990000128746032,0.4807551801204681,0.388864666223526,293.07635498046875,297.1499938964844,293.1499938964844,0.0045853829942643,-1712.5911865234375,297.2290954589844,0.4861229360103607,0.050000000745058,0.2325309067964553,291.1350402832031,291.1499938964844,256.29180908203125,255.42404174804688,279.1195068359375,293.076416015625,291.1263122558594,1.0,0.293747067451477,0.5855646133422852,0.5855646133422852,1.0,1.0,-1.4096983671188354,0.5352196097373962,0.8744786977767944,0.2010628432035446,0.0,0.0,0.7522186040878296,54.05983352661133,100.0,-110.96443939208984,-16862.02734375,288.7418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,308.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3359375,18000.0,0.0,0.0,0.3837474584579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584933519363404,0.958503007888794,-9.63808906817576e-06,0.0,0.0003894548863172,0.0,0.0,115.72677612304688,0.0,0.0,0.0,0.5551132559776306,4.0,0.0,1.0
499620,293.1119384765625,297.1499938964844,293.1499938964844,0.1769836694002151,-3395.633056640625,304.1409912109375,0.7885701656341553,0.2196826189756393,0.1990097314119339,292.85009765625,297.1499938964844,293.1499938964844,0.0803029686212539,-2031.8377685546875,304.1244812011719,0.6692906618118286,0.1347232908010482,0.1283198297023773,293.0951538085937,297.1499938964844,293.1499938964844,0.2490786612033844,-3697.805419921875,304.1376342773437,0.9027576446533204,0.3325870335102081,0.2333007156848907,293.068115234375,297.1499938964844,293.1499938964844,0.3606431484222412,-6740.75244140625,304.0552673339844,0.9990000128746032,0.4712674021720886,0.4280040264129638,293.0765075683594,297.1499938964844,293.1499938964844,0.0046603004448115,-1745.48681640625,297.1974792480469,0.4684364199638366,0.050000000745058,0.2341289669275283,291.0279235839844,291.1499938964844,256.2388610839844,255.37570190429688,279.111572265625,293.07647705078125,291.0189208984375,1.0,0.3116127550601959,0.5813091397285461,0.5813091397285461,1.0,1.0,-1.4674967527389526,0.5566774606704712,0.9108192324638368,0.2105569243431091,0.0,0.0,0.7755690217018127,63.59623718261719,103.0,-140.2360382080078,-17385.541015625,338.26483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76141357421875,308.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17596.8046875,18000.0,0.0,0.0,0.3858711421489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908620715141296,0.9908720254898072,-9.941527423507068e-06,0.0,0.0003916101413778,0.0,0.0,124.63157653808594,0.0,0.0,0.0,0.5694913864135742,4.0,0.0,1.0
499680,293.1119384765625,297.1499938964844,293.1499938964844,0.1769836694002151,-3395.633056640625,304.1409912109375,0.7885701656341553,0.2196826189756393,0.1990097314119339,292.85009765625,297.1499938964844,293.1499938964844,0.0803029686212539,-2031.8377685546875,304.1244812011719,0.6692906618118286,0.1347232908010482,0.1283198297023773,293.0951538085937,297.1499938964844,293.1499938964844,0.2490786612033844,-3697.805419921875,304.1376342773437,0.9027576446533204,0.3325870335102081,0.2333007156848907,293.068115234375,297.1499938964844,293.1499938964844,0.3606431484222412,-6740.75244140625,304.0552673339844,0.9990000128746032,0.4712674021720886,0.4280040264129638,293.0765075683594,297.1499938964844,293.1499938964844,0.0046603004448115,-1745.48681640625,297.1974792480469,0.4684364199638366,0.050000000745058,0.2341289669275283,291.0279235839844,291.1499938964844,256.2388610839844,255.37570190429688,279.111572265625,293.07647705078125,291.0189208984375,1.0,0.3116127550601959,0.5813091397285461,0.5813091397285461,1.0,1.0,-1.4674967527389526,0.5566774606704712,0.9108192324638368,0.2105569243431091,0.0,0.0,0.7755690217018127,63.59623718261719,103.0,-140.2360382080078,-17385.541015625,338.26483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76141357421875,308.5668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17596.8046875,18000.0,0.0,0.0,0.3858711421489715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908620715141296,0.9908720254898072,-9.941527423507068e-06,0.0,0.0003916101413778,0.0,0.0,124.63157653808594,0.0,0.0,0.0,0.5694913864135742,4.0,0.0,1.0
499740,293.11248779296875,297.1499938964844,293.1499938964844,0.1793189793825149,-3432.1953125,304.14019775390625,0.764244556427002,0.2205396741628646,0.2001606971025467,292.8666076660156,297.1499938964844,293.1499938964844,0.0846313834190368,-2117.2421875,304.1258544921875,0.6550235748291016,0.1389766931533813,0.1329810321331024,293.095458984375,297.1499938964844,293.1499938964844,0.2523122429847717,-3736.863525390625,304.1365051269531,0.8744779825210571,0.333913654088974,0.234519675374031,293.1477966308594,297.1499938964844,293.1499938964844,0.3737642467021942,-6923.62548828125,304.0687255859375,0.979335069656372,0.4571112990379333,0.4365309774875641,293.0765380859375,297.1499938964844,293.1499938964844,0.0047439914196729,-1779.1732177734375,297.18328857421875,0.4453630745410919,0.050000000745058,0.2361189275979995,290.9526672363281,291.1499938964844,256.1871032714844,255.32833862304688,279.1230773925781,293.0888671875,290.95343017578125,1.0,0.3256087303161621,0.5789337754249573,0.5789337754249573,1.0,1.0,-1.4893187284469604,0.5641521215438843,0.9251665472984314,0.2132622450590133,0.0,0.0,0.8082454204559326,74.60746765136719,106.0,-78.02406311035156,-17696.169921875,376.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5420837402344,308.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17338.615234375,18000.0,0.0,0.0,0.3900398015975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501357316970823,1.0501463413238523,-1.061777220456861e-05,0.0,0.0003958407905884,0.0,0.0,143.13943481445312,0.0,0.0,0.0,0.5962786674499512,4.0,0.0,1.0
499800,293.11248779296875,297.1499938964844,293.1499938964844,0.1793189793825149,-3432.1953125,304.14019775390625,0.764244556427002,0.2205396741628646,0.2001606971025467,292.8666076660156,297.1499938964844,293.1499938964844,0.0846313834190368,-2117.2421875,304.1258544921875,0.6550235748291016,0.1389766931533813,0.1329810321331024,293.095458984375,297.1499938964844,293.1499938964844,0.2523122429847717,-3736.863525390625,304.1365051269531,0.8744779825210571,0.333913654088974,0.234519675374031,293.1477966308594,297.1499938964844,293.1499938964844,0.3737642467021942,-6923.62548828125,304.0687255859375,0.979335069656372,0.4571112990379333,0.4365309774875641,293.0765380859375,297.1499938964844,293.1499938964844,0.0047439914196729,-1779.1732177734375,297.18328857421875,0.4453630745410919,0.050000000745058,0.2361189275979995,290.9526672363281,291.1499938964844,256.1871032714844,255.32833862304688,279.1230773925781,293.0888671875,290.95343017578125,1.0,0.3256087303161621,0.5789337754249573,0.5789337754249573,1.0,1.0,-1.4893187284469604,0.5641521215438843,0.9251665472984314,0.2132622450590133,0.0,0.0,0.8082454204559326,74.60746765136719,106.0,-78.02406311035156,-17696.169921875,376.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5420837402344,308.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17338.615234375,18000.0,0.0,0.0,0.3900398015975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501357316970823,1.0501463413238523,-1.061777220456861e-05,0.0,0.0003958407905884,0.0,0.0,143.13943481445312,0.0,0.0,0.0,0.5962786674499512,4.0,0.0,1.0
499860,293.11346435546875,297.1499938964844,293.1499938964844,0.1801777333021164,-3444.3486328125,304.1420288085937,0.7465735673904419,0.2212918102741241,0.20124152302742,292.8842163085937,297.1499938964844,293.1499938964844,0.0876372829079628,-2175.455810546875,304.1288757324219,0.6446101069450378,0.142590045928955,0.1368974894285202,293.0962829589844,297.1499938964844,293.1499938964844,0.2533650398254394,-3748.220947265625,304.1392517089844,0.8537070155143738,0.3351295888423919,0.235684722661972,293.17724609375,297.1499938964844,293.1499938964844,0.3671580851078033,-6812.91455078125,304.10595703125,0.9488794803619384,0.4511183202266693,0.4294631779193878,293.07684326171875,297.1499938964844,293.1499938964844,0.0048003732226789,-1797.0042724609375,297.2224426269531,0.4293084144592285,0.050000000745058,0.2379870861768722,290.9796142578125,291.1499938964844,256.1365966796875,255.2820587158203,279.1325988769531,293.1036071777344,290.98175048828125,1.0,0.3359107375144958,0.577752411365509,0.577752411365509,1.0,1.0,-1.4897480010986328,0.5633537769317627,0.92639422416687,0.2128701508045196,0.0,0.0,0.8292730450630188,84.59864807128906,109.0,5.098263263702393,-17801.990234375,402.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3356018066406,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17475.693359375,18000.0,0.0,0.0,0.3949627876281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100460171699524,1.1004714965820312,-1.1305982297926676e-05,0.0,0.000400837016059,0.0,0.0,161.19058227539062,0.0,0.0,0.0,0.6195148229598999,4.0,0.0,1.0
499920,293.11346435546875,297.1499938964844,293.1499938964844,0.1801777333021164,-3444.3486328125,304.1420288085937,0.7465735673904419,0.2212918102741241,0.20124152302742,292.8842163085937,297.1499938964844,293.1499938964844,0.0876372829079628,-2175.455810546875,304.1288757324219,0.6446101069450378,0.142590045928955,0.1368974894285202,293.0962829589844,297.1499938964844,293.1499938964844,0.2533650398254394,-3748.220947265625,304.1392517089844,0.8537070155143738,0.3351295888423919,0.235684722661972,293.17724609375,297.1499938964844,293.1499938964844,0.3671580851078033,-6812.91455078125,304.10595703125,0.9488794803619384,0.4511183202266693,0.4294631779193878,293.07684326171875,297.1499938964844,293.1499938964844,0.0048003732226789,-1797.0042724609375,297.2224426269531,0.4293084144592285,0.050000000745058,0.2379870861768722,290.9796142578125,291.1499938964844,256.1365966796875,255.2820587158203,279.1325988769531,293.1036071777344,290.98175048828125,1.0,0.3359107375144958,0.577752411365509,0.577752411365509,1.0,1.0,-1.4897480010986328,0.5633537769317627,0.92639422416687,0.2128701508045196,0.0,0.0,0.8292730450630188,84.59864807128906,109.0,5.098263263702393,-17801.990234375,402.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3356018066406,308.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17475.693359375,18000.0,0.0,0.0,0.3949627876281738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100460171699524,1.1004714965820312,-1.1305982297926676e-05,0.0,0.000400837016059,0.0,0.0,161.19058227539062,0.0,0.0,0.0,0.6195148229598999,4.0,0.0,1.0
499980,293.1144714355469,297.1499938964844,293.1499938964844,0.1809238940477371,-3454.947021484375,304.1434326171875,0.7358067035675049,0.2220145761966705,0.2021683454513549,292.8997802734375,297.1499938964844,293.1499938964844,0.0904468297958374,-2230.04736328125,304.1312255859375,0.6395099759101868,0.1461603343486786,0.1405534744262695,293.0972900390625,297.1499938964844,293.1499938964844,0.2543113529682159,-3758.545166015625,304.1412353515625,0.8410475254058838,0.3362855017185211,0.2367107272148132,293.1847229003906,297.1499938964844,293.1499938964844,0.3649294972419739,-6771.96630859375,304.1240539550781,0.9285357594490052,0.4488915801048279,0.4270460605621338,293.0775451660156,297.1499938964844,293.1499938964844,0.0048456927761435,-1811.20703125,297.2582397460937,0.4200301766395569,0.050000000745058,0.2393860518932342,291.0025634765625,291.1499938964844,256.0875244140625,255.23696899414065,279.1353454589844,293.1096496582031,291.0043334960937,1.0,0.3440483808517456,0.5764554142951965,0.5764554142951965,1.0,1.0,-1.49525785446167,0.5647214651107788,0.9305363893508912,0.213034838438034,0.0,0.0,0.8473462462425232,92.16500854492188,97.0,24.319076538085938,-17910.853515625,424.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.174560546875,308.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.74609375,18000.0,0.0,0.0,0.4001691937446594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138618230819702,1.1386300325393677,-1.1849245311168488e-05,0.0,0.0004061208746861,0.0,0.0,175.9208984375,0.0,0.0,0.0,0.6374185085296631,4.0,0.0,1.0
500040,293.1144714355469,297.1499938964844,293.1499938964844,0.1809238940477371,-3454.947021484375,304.1434326171875,0.7358067035675049,0.2220145761966705,0.2021683454513549,292.8997802734375,297.1499938964844,293.1499938964844,0.0904468297958374,-2230.04736328125,304.1312255859375,0.6395099759101868,0.1461603343486786,0.1405534744262695,293.0972900390625,297.1499938964844,293.1499938964844,0.2543113529682159,-3758.545166015625,304.1412353515625,0.8410475254058838,0.3362855017185211,0.2367107272148132,293.1847229003906,297.1499938964844,293.1499938964844,0.3649294972419739,-6771.96630859375,304.1240539550781,0.9285357594490052,0.4488915801048279,0.4270460605621338,293.0775451660156,297.1499938964844,293.1499938964844,0.0048456927761435,-1811.20703125,297.2582397460937,0.4200301766395569,0.050000000745058,0.2393860518932342,291.0025634765625,291.1499938964844,256.0875244140625,255.23696899414065,279.1353454589844,293.1096496582031,291.0043334960937,1.0,0.3440483808517456,0.5764554142951965,0.5764554142951965,1.0,1.0,-1.49525785446167,0.5647214651107788,0.9305363893508912,0.213034838438034,0.0,0.0,0.8473462462425232,92.16500854492188,97.0,24.319076538085938,-17910.853515625,424.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.174560546875,308.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.74609375,18000.0,0.0,0.0,0.4001691937446594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138618230819702,1.1386300325393677,-1.1849245311168488e-05,0.0,0.0004061208746861,0.0,0.0,175.9208984375,0.0,0.0,0.0,0.6374185085296631,4.0,0.0,1.0
500100,293.11480712890625,297.1499938964844,293.1499938964844,0.1812194883823394,-3459.09228515625,304.1440734863281,0.734211802482605,0.22239550948143,0.2025520950555801,292.9066467285156,297.1499938964844,293.1499938964844,0.0918014124035835,-2256.39501953125,304.1321716308594,0.6402382850646973,0.1479837000370025,0.1423178315162658,293.0976867675781,297.1499938964844,293.1499938964844,0.2547064125537872,-3762.82568359375,304.1421203613281,0.83918297290802,0.3368716835975647,0.2371542900800705,293.1854248046875,297.1499938964844,293.1499938964844,0.3642794191837311,-6759.69921875,304.12994384765625,0.9247906804084778,0.4483115077018738,0.4264247119426727,293.077880859375,297.1499938964844,293.1499938964844,0.0048592719249427,-1815.16650390625,297.2755432128906,0.4185081720352173,0.050000000745058,0.2396454960107803,291.0130310058594,291.1499938964844,256.0635681152344,255.21490478515625,279.1360778808594,293.1109313964844,291.01483154296875,1.0,0.3453918695449829,0.5758135914802551,0.5758135914802551,1.0,1.0,-1.49793541431427,0.5653669834136963,0.932568371295929,0.2131137400865554,0.0,0.0,0.8554322719573975,93.59849548339844,97.0,27.379222869873047,-17961.294921875,429.44927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1121826171875,308.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17623.83984375,18000.0,0.0,0.0,0.4028082489967346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1549737453460691,1.154985785484314,-1.208610865433002e-05,0.0,0.0004087991546839,0.0,0.0,182.50161743164065,0.0,0.0,0.0,0.6451083421707153,4.0,0.0,1.0
500160,293.114990234375,297.1499938964844,293.1499938964844,0.1814675480127334,-3462.5185546875,304.14471435546875,0.7347047328948975,0.2228082418441772,0.2029048800468444,292.91290283203125,297.1499938964844,293.1499938964844,0.0931226164102554,-2282.07861328125,304.13299560546875,0.6428261995315552,0.1498347818851471,0.1440518349409103,293.0979919433594,297.1499938964844,293.1499938964844,0.2550400197505951,-3766.389892578125,304.1429443359375,0.8397564888000488,0.337478905916214,0.2375669181346893,293.1851806640625,297.1499938964844,293.1499938964844,0.3636997044086456,-6748.99072265625,304.1346130371094,0.9245557188987732,0.4479093849658966,0.4259622991085052,293.0780944824219,297.1499938964844,293.1499938964844,0.0048670484684407,-1817.0435791015625,297.2933654785156,0.4185812771320343,0.050000000745058,0.2396326959133148,291.0241394042969,291.1499938964844,256.0399780273437,255.1931915283203,279.1365966796875,293.1116027832031,291.02606201171875,1.0,0.3454733788967132,0.5751849412918091,0.5751849412918091,1.0,1.0,-1.5003656148910522,0.5659168362617493,0.934448778629303,0.2131439447402954,0.0,0.0,0.8627104163169861,93.5742416381836,85.0,29.810062408447266,-18009.345703125,430.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0629272460937,308.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17662.060546875,18000.0,0.0,0.0,0.405427873134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169641613960266,1.1696538925170898,-1.2301807146286592e-05,0.0,0.0004114577604923,0.0,0.0,188.5550537109375,0.0,0.0,0.0,0.6520129442214966,4.0,0.0,1.0
