time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.1148376464844,297.1499938964844,293.1499938964844,0.1818937957286834,-3468.336181640625,304.145751953125,0.7401472330093384,0.2237206399440765,0.203578695654869,292.92401123046875,297.1499938964844,293.1499938964844,0.0956949815154075,-2332.010986328125,304.1343688964844,0.6521545052528381,0.1535868942737579,0.1474598944187164,293.0981750488281,297.1499938964844,293.1499938964844,0.2555948197841644,-3772.237060546875,304.14434814453125,0.8461008667945862,0.3387558758258819,0.2383483052253723,293.1831970214844,297.1499938964844,293.1499938964844,0.3625884652137756,-6729.373046875,304.1415405273437,0.9313763976097108,0.4474172294139862,0.4252841770648956,293.0782775878906,297.1499938964844,293.1499938964844,0.0048706252127885,-1816.4920654296875,297.33062744140625,0.4221194982528686,0.050000000745058,0.2390441596508026,291.0481262207031,291.1499938964844,255.99411010742188,255.1508178710937,279.137451171875,293.1117858886719,291.0502014160156,1.0,0.3426508903503418,0.5739721059799194,0.5739721059799194,1.0,1.0,-1.5046838521957395,0.5668119192123413,0.9378718733787536,0.2131184935569763,0.0,0.0,0.8747134804725647,90.5110321044922,73.0,33.33439636230469,-18100.921875,425.2119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00347900390625,308.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17737.904296875,18000.0,0.0,0.0,0.4105053544044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938767433166504,1.1938893795013428,-1.266679282707628e-05,0.0,0.0004166107391938,0.0,0.0,198.89610290527344,0.0,0.0,0.0,0.6634513139724731,4.0,0.0,1.0
500280,293.1148376464844,297.1499938964844,293.1499938964844,0.1818937957286834,-3468.336181640625,304.145751953125,0.7401472330093384,0.2237206399440765,0.203578695654869,292.92401123046875,297.1499938964844,293.1499938964844,0.0956949815154075,-2332.010986328125,304.1343688964844,0.6521545052528381,0.1535868942737579,0.1474598944187164,293.0981750488281,297.1499938964844,293.1499938964844,0.2555948197841644,-3772.237060546875,304.14434814453125,0.8461008667945862,0.3387558758258819,0.2383483052253723,293.1831970214844,297.1499938964844,293.1499938964844,0.3625884652137756,-6729.373046875,304.1415405273437,0.9313763976097108,0.4474172294139862,0.4252841770648956,293.0782775878906,297.1499938964844,293.1499938964844,0.0048706252127885,-1816.4920654296875,297.33062744140625,0.4221194982528686,0.050000000745058,0.2390441596508026,291.0481262207031,291.1499938964844,255.99411010742188,255.1508178710937,279.137451171875,293.1117858886719,291.0502014160156,1.0,0.3426508903503418,0.5739721059799194,0.5739721059799194,1.0,1.0,-1.5046838521957395,0.5668119192123413,0.9378718733787536,0.2131184935569763,0.0,0.0,0.8747134804725647,90.5110321044922,73.0,33.33439636230469,-18100.921875,425.2119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00347900390625,308.3791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17737.904296875,18000.0,0.0,0.0,0.4105053544044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1938767433166504,1.1938893795013428,-1.266679282707628e-05,0.0,0.0004166107391938,0.0,0.0,198.89610290527344,0.0,0.0,0.0,0.6634513139724731,4.0,0.0,1.0
500340,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465759277344,0.7506840825080872,0.0,0.204234316945076,292.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13543701171875,0.666519284248352,0.0,0.1507857590913772,293.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454772949219,0.8584120273590088,0.0,0.239098459482193,293.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.945862889289856,0.0,0.4247701466083526,293.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3702087402344,0.4297785758972168,0.0,0.2379227876663208,291.0743103027344,294.1499938964844,255.9499969482422,255.1099548339844,279.1381530761719,293.1112060546875,291.0765380859375,0.0,0.0,0.5728234648704529,0.5728234648704529,1.0,1.0,-1.5084010362625122,0.567491352558136,0.940909743309021,0.213011085987091,0.0,0.0,0.0,84.59288024902344,60.0,36.31196975708008,-18188.49609375,412.0304870605469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9932861328125,308.4046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17812.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114914655685425,1.211504340171814,-1.294086359848734e-05,0.0,0.0,0.0,0.0,206.70513916015625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465759277344,0.7506840825080872,0.0,0.204234316945076,292.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13543701171875,0.666519284248352,0.0,0.1507857590913772,293.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454772949219,0.8584120273590088,0.0,0.239098459482193,293.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.945862889289856,0.0,0.4247701466083526,293.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,297.3702087402344,0.4297785758972168,0.0,0.2379227876663208,291.0743103027344,294.1499938964844,255.9499969482422,255.1099548339844,279.1381530761719,293.1112060546875,291.0765380859375,0.0,0.0,0.5728234648704529,0.5728234648704529,1.0,1.0,-1.5084010362625122,0.567491352558136,0.940909743309021,0.213011085987091,0.0,0.0,0.0,84.59288024902344,60.0,36.31196975708008,-18188.49609375,412.0304870605469,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9932861328125,308.4046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17812.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2114914655685425,1.211504340171814,-1.294086359848734e-05,0.0,0.0,0.0,0.0,206.70513916015625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0008398604113608,292.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,0.0006506668869405,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,0.0009470799122937,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0016524026868864,292.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.759521484375,0.0,0.0,0.001338520552963,291.11431884765625,294.1499938964844,255.910400390625,255.07302856445312,272.1487121582031,277.0957336425781,291.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0073973583057522,2.5048571217212163e-08,0.007397333625704,-0.0583576373755931,0.0,0.0,0.0,-0.0488033108413219,60.0,-373.7489013671875,-0.0,-2.893688588301302e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2211719495498938e-17,-1.221314886359743e-17,1.4300378603328262e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,0.0008398604113608,292.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143981933594,0.0,0.0,0.0006506668869405,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,0.0009470799122937,292.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85272216796875,0.0,0.0,0.0016524026868864,292.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.759521484375,0.0,0.0,0.001338520552963,291.11431884765625,294.1499938964844,255.910400390625,255.07302856445312,272.1487121582031,277.0957336425781,291.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0073973583057522,2.5048571217212163e-08,0.007397333625704,-0.0583576373755931,0.0,0.0,0.0,-0.0488033108413219,60.0,-373.7489013671875,-0.0,-2.893688588301302e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2211719495498938e-17,-1.221314886359743e-17,1.4300378603328262e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791442871094,0.0,0.0,0.0001291059306822,292.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3767395019531,0.0,0.0,0.0001289379579247,292.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574951171875,0.0,0.0,0.0001092384700314,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,0.0001590119500178,292.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330017089844,0.0,0.0,0.00055913021788,291.1145935058594,294.1499938964844,255.8932037353516,255.0568389892578,271.7705993652344,268.8555603027344,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026437954977,2.2439179403477283e-08,0.0013026214437559,-0.0575961992144584,0.0,0.0,0.0,-0.0167521573603153,60.0,-183.6391448974609,-0.0,-1.1568850055709845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5857682421623762e-20,-1.67885077955774e-20,9.308257778504252e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.000107596599264,292.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,0.0001131507815443,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,8.387930574826896e-05,291.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0001138087391154,292.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7142028808594,0.0,0.0,0.0005355821340344,291.1147155761719,294.1499938964844,255.877670288086,255.04209899902344,271.6032409667969,263.71783447265625,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449124431237,2.2398985777272173e-08,0.0011448899749666,-0.0576480068266391,0.0,0.0,0.0,-0.0159347262233495,60.0,-84.95606231689453,-0.0,-8.937254136753837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.112408759032811e-21,7.587611436675283e-21,-2.4752022737456883e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,0.0001071408987627,292.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0001128206204157,291.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,8.333660662174225e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,0.0001128368530771,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,0.0005351362633518,291.1148376464844,294.1499938964844,255.86373901367188,255.02877807617188,271.4434509277344,260.6048889160156,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416157940402,2.2414948119831024e-08,0.0011415934422984,-0.0576930418610572,0.0,0.0,0.0,-0.0159252434968948,60.0,-48.280460357666016,-0.0,-8.88586200176178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9353020389637476e-21,-7.53257646095923e-21,2.5972746239438735e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,0.0001071354927262,292.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,0.0001128184521803,291.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03717041015625,0.0,0.0,8.33279627840966e-05,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,0.0001128195654018,292.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,0.0005351523868739,291.11492919921875,294.1499938964844,255.8513641357422,255.01681518554688,271.2852478027344,258.7209777832031,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594373621,2.2421891898716243e-08,0.0011415719054639,-0.0577112287282943,0.0,0.0,0.0,-0.0159282758831977,60.0,-34.993408203125,-0.0,-8.885527336133239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332357030195004e-21,-7.534638757935644e-21,2.601402852967753e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,0.0001071217557182,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0001128040676121,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,8.331717253895476e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030700683594,0.0,0.0,0.0001128048388636,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64129638671875,0.0,0.0,0.0005350848659873,291.1151123046875,294.1499938964844,255.83102416992188,254.99676513671875,270.97332763671875,256.8872375488281,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404936572684164e-08,0.0011414253385737,-0.0576670207083225,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.450244903564453,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933188850992617e-21,-7.534682378788259e-21,2.6014933258472506e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204895019531,0.0,0.0,0.0001071217557182,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0001128040676121,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02423095703125,0.0,0.0,8.331717253895476e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030700683594,0.0,0.0,0.0001128048388636,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64129638671875,0.0,0.0,0.0005350848659873,291.1151123046875,294.1499938964844,255.83102416992188,254.99676513671875,270.97332763671875,256.8872375488281,291.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404936572684164e-08,0.0011414253385737,-0.0576670207083225,0.0,0.0,0.0,-0.0159198623150587,60.0,-28.450244903564453,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933188850992617e-21,-7.534682378788259e-21,2.6014933258472506e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001070754224201,292.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001127552823163,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0114440917969,0.0,0.0,8.328113472089171e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,0.0001127560390159,292.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6055908203125,0.0,0.0,0.0005348536069504,291.11529541015625,294.1499938964844,255.8162384033203,254.9815673828125,270.6674499511719,256.2098388671875,291.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.59067344665528,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534681570994692e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001070754224201,292.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0001127552823163,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0114440917969,0.0,0.0,8.328113472089171e-05,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,0.0001127560390159,292.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6055908203125,0.0,0.0,0.0005348536069504,291.11529541015625,294.1499938964844,255.8162384033203,254.9815673828125,270.6674499511719,256.2098388671875,291.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.59067344665528,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534681570994692e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,0.0001069958962034,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0001126715433201,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,8.321928180521354e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,0.0001126722927438,292.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704040527344,0.0,0.0,0.0005344565142877,291.11541748046875,294.1499938964844,255.80653381347656,254.97085571289065,270.3676452636719,255.95616149902344,291.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.464359283447266,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6755065917969,0.0,0.0,0.0001069958962034,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0001126715433201,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,8.321928180521354e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839050292969,0.0,0.0,0.0001126722927438,292.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704040527344,0.0,0.0,0.0005344565142877,291.11541748046875,294.1499938964844,255.80653381347656,254.97085571289065,270.3676452636719,255.95616149902344,291.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.464359283447266,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0001068821147782,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,0.0001125517301261,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,8.313077705679461e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,0.0001125524649978,292.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53570556640625,0.0,0.0,0.0005338883493095,291.1155090332031,294.1499938964844,255.8014678955078,254.96421813964844,270.07403564453125,255.85916137695312,291.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.42157554626465,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0001068821147782,291.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,0.0001125517301261,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,8.313077705679461e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745056152344,0.0,0.0,0.0001125524649978,292.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53570556640625,0.0,0.0,0.0005338883493095,291.1155090332031,294.1499938964844,255.8014678955078,254.96421813964844,270.07403564453125,255.85916137695312,291.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.42157554626465,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,0.0001068118726834,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.191162109375,0.0,0.0,0.000112477755465,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9802551269531,0.0,0.0,8.307614189106971e-05,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698669433594,0.0,0.0,0.0001124784903367,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5185546875,0.0,0.0,0.0005335374735295,291.11553955078125,294.1499938964844,255.8005523681641,254.9623107910156,269.9295654296875,255.83628845214844,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.40107536315918,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,0.0001067323682946,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001123940455727,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97412109375,0.0,0.0,8.301430352730677e-05,290.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,0.0001123947731684,292.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,0.0005331404390744,291.1155700683594,294.1499938964844,255.8006286621093,254.96128845214844,269.7866516113281,255.82228088378903,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.378049850463867,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61041259765625,0.0,0.0,0.0001065444521373,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001121961613534,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,8.286814409075305e-05,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,0.0001121968743973,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0005322018987499,291.1156005859375,294.1499938964844,255.8035430908203,254.961654663086,269.5054931640625,255.80953979492188,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.32261085510254,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61041259765625,0.0,0.0,0.0001065444521373,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001121961613534,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,8.286814409075305e-05,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560729980469,0.0,0.0,0.0001121968743973,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0005322018987499,291.1156005859375,294.1499938964844,255.8035430908203,254.961654663086,269.5054931640625,255.80953979492188,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890459895134,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.32261085510254,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001063159070326,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001119555017794,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,8.269038517028093e-05,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0001119562002713,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347229003906,0.0,0.0,0.0005310604465194,291.1155700683594,294.1499938964844,255.8097686767578,254.96495056152344,269.2306213378906,255.8078765869141,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.25383949279785,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.0001063159070326,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001119555017794,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,8.269038517028093e-05,290.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0001119562002713,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4347229003906,0.0,0.0,0.0005310604465194,291.1155700683594,294.1499938964844,255.8097686767578,254.96495056152344,269.2306213378906,255.8078765869141,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.25383949279785,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001060444265021,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.0001116696148528,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,8.24792223284021e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0001116703060688,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020690917969,0.0,0.0,0.0005297044990584,291.1155090332031,294.1499938964844,255.8188934326172,254.97076416015625,268.9620361328125,255.8121337890625,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.17149353027344,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5685729980469,0.0,0.0,0.0001060444265021,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.0001116696148528,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,8.24792223284021e-05,290.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381286621094,0.0,0.0,0.0001116703060688,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020690917969,0.0,0.0,0.0005297044990584,291.1155090332031,294.1499938964844,255.8188934326172,254.97076416015625,268.9620361328125,255.8121337890625,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.17149353027344,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,0.0001057281988323,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001113366233767,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,8.223326585721225e-05,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001113373000407,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,0.0005281250341795,291.1153869628906,294.1499938964844,255.8304443359375,254.97872924804688,268.69976806640625,255.8201904296875,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.07550430297852,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,0.0001057281988323,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001113366233767,291.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266967773437,0.0,0.0,8.223326585721225e-05,290.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,0.0001113373000407,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36993408203125,0.0,0.0,0.0005281250341795,291.1153869628906,294.1499938964844,255.8304443359375,254.97872924804688,268.69976806640625,255.8201904296875,290.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.07550430297852,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379943847656,0.0,0.0,0.000105552986497,291.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,0.0001111521196435,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,8.20969944470562e-05,290.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0001111527890316,291.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35406494140625,0.0,0.0,0.0005272498819977,291.11529541015625,294.1499938964844,255.8369903564453,254.9833984375,268.57098388671875,255.8252716064453,290.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.02242660522461,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279541015625,0.0,0.0,0.0001053663509082,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03546142578125,0.0,0.0,0.0001109555814764,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,8.195182454073802e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206115722656,0.0,0.0,0.0001109562508645,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0005263176863081,291.1152038574219,294.1499938964844,255.843978881836,254.9884490966797,268.4437866210937,255.8309326171875,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.96600914001465,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001049592319759,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.008544921875,0.0,0.0,0.0001105268747778,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,8.163517486536875e-05,290.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120056152344,0.0,0.0,0.000110527529614,291.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0005242842016741,291.1149597167969,294.1499938964844,255.85906982421875,254.99952697753903,268.194091796875,255.8437042236328,290.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.843412399291992,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081481933594,0.0,0.0,0.0001049592319759,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.008544921875,0.0,0.0,0.0001105268747778,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039306640625,0.0,0.0,8.163517486536875e-05,290.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7120056152344,0.0,0.0,0.000110527529614,291.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0005242842016741,291.1149597167969,294.1499938964844,255.85906982421875,254.99952697753903,268.194091796875,255.8437042236328,290.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.843412399291992,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,0.0001045086537487,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001100524023058,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,8.1284721090924e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035217285156,0.0,0.0,0.0001100530425901,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0005220336606726,291.1146850585937,294.1499938964844,255.87527465820312,255.01158142089844,267.9506530761719,255.85797119140625,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.708396911621094,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886169433594,0.0,0.0,0.0001045086537487,291.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820861816406,0.0,0.0,0.0001100524023058,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,8.1284721090924e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035217285156,0.0,0.0,0.0001100530425901,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0005220336606726,291.1146850585937,294.1499938964844,255.87527465820312,255.01158142089844,267.9506530761719,255.85797119140625,290.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.708396911621094,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001040179340634,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.0001095356492442,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818054199219,0.0,0.0,8.090304618235677e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,0.0001095362822525,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0005195825360715,291.11431884765625,294.1499938964844,255.8921356201172,255.02423095703125,267.7134094238281,255.87326049804688,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.562042236328125,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001040179340634,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560546875,0.0,0.0,0.0001095356492442,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818054199219,0.0,0.0,8.090304618235677e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6951599121094,0.0,0.0,0.0001095362822525,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0005195825360715,291.11431884765625,294.1499938964844,255.8921356201172,255.02423095703125,267.7134094238281,255.87326049804688,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.562042236328125,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,0.0001034918095683,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001089816141757,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,8.049383177421987e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,0.0001089822326321,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169189453125,0.0,0.0,0.0005169545765966,291.1138916015625,294.1499938964844,255.9092254638672,255.0370941162109,267.4822998046875,255.88916015625,290.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.40576934814453,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,0.0001034918095683,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93048095703125,0.0,0.0,0.0001089816141757,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709716796875,0.0,0.0,8.049383177421987e-05,290.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6868896484375,0.0,0.0,0.0001089822326321,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2169189453125,0.0,0.0,0.0005169545765966,291.1138916015625,294.1499938964844,255.9092254638672,255.0370941162109,267.4822998046875,255.88916015625,290.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.40576934814453,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
