time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001032172876875,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0001086925403797,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656005859375,0.0,0.0,8.028031879803166e-05,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001086931515601,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0005155833787284,291.1136474609375,294.1499938964844,255.917709350586,255.04347229003903,267.3690185546875,255.897201538086,290.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.324443817138672,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,0.0001029362465487,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,0.0001083965908037,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,8.006172720342875e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0001083971947082,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.0,0.0,0.0005141796427778,291.1134033203125,294.1499938964844,255.92608642578125,255.0497589111328,267.2572021484375,255.9052276611328,290.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.24132537841797,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001023581644403,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,0.000107787840534,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,7.961210212670267e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,0.0001077884371625,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0005112921353429,291.11285400390625,294.1499938964844,255.9422912597656,255.06187438964844,267.0380249023437,255.92105102539065,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.07074737548828,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001023581644403,291.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88055419921875,0.0,0.0,0.000107787840534,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,7.961210212670267e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706237792969,0.0,0.0,0.0001077884371625,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0005112921353429,291.11285400390625,294.1499938964844,255.9422912597656,255.06187438964844,267.0380249023437,255.92105102539065,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.07074737548828,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,0.0001017650502035,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562316894531,0.0,0.0,0.0001071632723324,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,7.915079186204821e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,0.0001071638616849,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0005083295982331,291.1122131347656,294.1499938964844,255.95738220214844,255.07302856445312,266.8245849609375,255.936264038086,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.896196365356445,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,0.0001017650502035,291.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562316894531,0.0,0.0,0.0001071632723324,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,7.915079186204821e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,0.0001071638616849,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0005083295982331,291.1122131347656,294.1499938964844,255.95738220214844,255.07302856445312,266.8245849609375,255.936264038086,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.896196365356445,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.0001011646236293,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,0.0001065309988916,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,7.868378452258185e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001065315736923,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0005053304485045,291.11151123046875,294.1499938964844,255.97091674804688,255.0828552246093,266.61676025390625,255.95046997070312,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.719947814941406,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,0.0001011646236293,291.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,0.0001065309988916,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290405273437,0.0,0.0,7.868378452258185e-05,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,0.0001065315736923,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0005053304485045,291.11151123046875,294.1499938964844,255.97091674804688,255.0828552246093,266.61676025390625,255.95046997070312,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.719947814941406,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,0.0001005644735414,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087463378906,0.0,0.0,0.0001058990092133,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,7.821699546184391e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,0.000105899576738,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0005023326957598,291.1107177734375,294.1499938964844,255.9824676513672,255.09097290039065,266.4143371582031,255.9633178710937,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.544273376464844,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,0.0001005644735414,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087463378906,0.0,0.0,0.0001058990092133,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,7.821699546184391e-05,290.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469421386719,0.0,0.0,0.000105899576738,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0005023326957598,291.1107177734375,294.1499938964844,255.9824676513672,255.09097290039065,266.4143371582031,255.9633178710937,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231825495869545e-08,0.0010715465759858,-0.0363205522298812,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.544273376464844,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517150878906,0.0,0.0,0.0001002667704597,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.797119140625,0.0,0.0,0.0001055855245795,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139038085937,0.0,0.0,7.798545266268775e-05,290.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64306640625,0.0,0.0,0.0001055860775522,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0005008457228541,291.1102905273437,294.1499938964844,255.98736572265625,255.09425354003903,266.3150939941406,255.96913146972656,290.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683882283046,1.386083514631764e-08,0.0010683743748813,-0.0353502295911312,0.0,0.0,0.0,-0.0116842295974493,60.0,-25.457332611083984,-0.0,-7.782448108173412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,9.997178858611731e-05,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7856140136719,0.0,0.0,0.000105274892121,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,7.77560198912397e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001052754450938,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,0.0004993723123334,291.10986328125,294.1499938964844,255.99159240722656,255.0969696044922,266.2171325683594,255.97447204589844,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886725604534,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.37135505676269,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.939310257323086e-05,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628173828125,0.0,0.0,0.0001046655161189,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,7.730592915322632e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0001046660545398,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0004964817781001,291.1089172363281,294.1499938964844,255.9978179931641,255.1005096435547,266.0249328613281,255.9835968017578,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772086499523994e-08,0.0010590649908408,-0.0325020477175712,0.0,0.0,0.0,-0.0111444918438792,60.0,-25.2032527923584,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.939310257323086e-05,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628173828125,0.0,0.0,0.0001046655161189,291.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,7.730592915322632e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0001046660545398,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0004964817781001,291.1089172363281,294.1499938964844,255.9978179931641,255.1005096435547,266.0249328613281,255.9835968017578,290.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772086499523994e-08,0.0010590649908408,-0.0325020477175712,0.0,0.0,0.0,-0.0111444918438792,60.0,-25.2032527923584,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,9.883410530164838e-05,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403869628906,0.0,0.0,0.0001040768693201,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,7.687114703003317e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.000104077400465,291.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0004936896148137,291.1078796386719,294.1499938964844,256.000732421875,255.1011657714844,265.8374938964844,255.9903564453125,290.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075481059525828e-08,0.0010531084844842,-0.0306793078780174,0.0,0.0,0.0,-0.0107991555705666,60.0,-25.041820526123047,-0.0,-7.561610715356437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095092773437,0.0,0.0,9.883410530164838e-05,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403869628906,0.0,0.0,0.0001040768693201,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78924560546875,0.0,0.0,7.687114703003317e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239929199219,0.0,0.0,0.000104077400465,291.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0004936896148137,291.1078796386719,294.1499938964844,256.000732421875,255.1011657714844,265.8374938964844,255.9903564453125,290.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075481059525828e-08,0.0010531084844842,-0.0306793078780174,0.0,0.0,0.0,-0.0107991555705666,60.0,-25.041820526123047,-0.0,-7.561610715356437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,9.829954797169194e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0001035139503073,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795715332031,0.0,0.0,7.645537698408589e-05,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,0.0001035144741763,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0004910195129923,291.1067810058594,294.1499938964844,255.99989318847656,255.0985870361328,265.6545715332031,255.9944610595703,290.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.888641357421875,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,9.829954797169194e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71832275390625,0.0,0.0,0.0001035139503073,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7795715332031,0.0,0.0,7.645537698408589e-05,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,0.0001035144741763,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0004910195129923,291.1067810058594,294.1499938964844,255.99989318847656,255.0985870361328,265.6545715332031,255.9944610595703,290.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409329481182341e-08,0.0010474123992025,-0.0289359707385301,0.0,0.0,0.0,-0.0104689160361886,60.0,-24.888641357421875,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,9.779319952940568e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,0.0001029807535815,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,7.606154395034537e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0001029812628985,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.000488490331918,291.1055908203125,294.1499938964844,255.99484252929688,255.0923614501953,265.4759521484375,255.99563598632807,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-24.74507522583008,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,9.779319952940568e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,0.0001029807535815,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,7.606154395034537e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,0.0001029812628985,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.000488490331918,291.1055908203125,294.1499938964844,255.99484252929688,255.0923614501953,265.4759521484375,255.99563598632807,290.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-24.74507522583008,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.755150676937774e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,0.0001027262333082,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,7.587356230942532e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0001027267426252,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,0.0004872830759268,291.10498046875,294.1499938964844,255.99058532714844,255.08778381347656,265.38818359375,255.9950256347656,290.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.67725944519043,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26080322265625,0.0,0.0,9.731783211464062e-05,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67510986328125,0.0,0.0,0.0001024801676976,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605285644531,0.0,0.0,7.569181616418064e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60162353515625,0.0,0.0,0.0001024806770146,291.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,0.000486115925014,291.1043395996094,294.1499938964844,255.9851226806641,255.08213806152344,265.3013916015625,255.9935760498047,290.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.612239837646484,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.687532292446122e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001020141862682,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,7.53476342651993e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,0.0001020146810333,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0004839055764023,291.1029663085937,294.1499938964844,255.9703369140625,255.0675048828125,265.1305847167969,255.988021850586,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49096298217773,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.687532292446122e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001020141862682,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,7.53476342651993e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59429931640625,0.0,0.0,0.0001020146810333,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0004839055764023,291.1029663085937,294.1499938964844,255.9703369140625,255.0675048828125,265.1305847167969,255.988021850586,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.49096298217773,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,9.6463794761803e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001015808302327,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,7.502755761379376e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001015813177218,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,0.0004818500310648,291.1015319824219,294.1499938964844,255.9499969482422,255.048095703125,264.9633178710937,255.9786834716797,290.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278600966557,9.121691846303293e-09,0.0010278510162606,-0.0229472797363996,0.0,0.0,0.0,-0.0093348361551761,60.0,-24.3816032409668,-0.0,-7.203217222695457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,9.6463794761803e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001015808302327,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418518066406,0.0,0.0,7.502755761379376e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001015813177218,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8740539550781,0.0,0.0,0.0004818500310648,291.1015319824219,294.1499938964844,255.9499969482422,255.048095703125,264.9633178710937,255.9786834716797,290.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278600966557,9.121691846303293e-09,0.0010278510162606,-0.0229472797363996,0.0,0.0,0.0,-0.0093348361551761,60.0,-24.3816032409668,-0.0,-7.203217222695457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.6051036962308e-05,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61248779296875,0.0,0.0,0.0001011461863527,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,7.470652053598315e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001011466592899,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.000479788344819,291.1000061035156,294.1499938964844,255.92222595214844,255.02218627929688,264.7993469238281,255.9651794433593,290.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607337953492333e-09,0.0010234529618173,-0.0216004215180873,0.0,0.0,0.0,-0.0090798493474721,60.0,-24.28162384033203,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,9.6051036962308e-05,291.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61248779296875,0.0,0.0,0.0001011461863527,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,7.470652053598315e-05,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001011466592899,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.000479788344819,291.1000061035156,294.1499938964844,255.92222595214844,255.02218627929688,264.7993469238281,255.9651794433593,290.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607337953492333e-09,0.0010234529618173,-0.0216004215180873,0.0,0.0,0.0,-0.0090798493474721,60.0,-24.28162384033203,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.560462058288977e-05,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,0.0001006760867312,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,7.43593045626767e-05,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001006765596684,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270568847656,0.0,0.0,0.0004775585257448,291.098388671875,294.1499938964844,255.8858795166016,254.9887084960937,264.6385498046875,255.9468231201172,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051045163881554e-09,0.0010186962317675,-0.020143611356616,0.0,0.0,0.0,-0.0088040716946125,60.0,-24.1816349029541,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.560462058288977e-05,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,0.0001006760867312,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,7.43593045626767e-05,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001006765596684,291.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270568847656,0.0,0.0,0.0004775585257448,291.098388671875,294.1499938964844,255.8858795166016,254.9887084960937,264.6385498046875,255.9468231201172,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051045163881554e-09,0.0010186962317675,-0.020143611356616,0.0,0.0,0.0,-0.0088040716946125,60.0,-24.1816349029541,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.537940059090032e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821228027344,0.0,0.0,0.0001004389196168,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,7.418412860715762e-05,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0001004393852781,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81549072265625,0.0,0.0,0.0004764335462823,291.0975646972656,294.1499938964844,255.86471557617188,254.9693145751953,264.5592346191406,255.93572998046875,290.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.13196182250977,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.515825513517484e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5721130371094,0.0,0.0,0.0001002060453174,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71435546875,0.0,0.0,7.401212496915832e-05,290.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0001002065037027,291.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80401611328125,0.0,0.0,0.0004753289395011,291.0966796875,294.1499938964844,255.84165954589844,254.9482879638672,264.48065185546875,255.92337036132807,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494819875830672e-09,0.0010139399673789,-0.0186868570744991,0.0,0.0,0.0,-0.0085283266380429,60.0,-24.08360481262207,-0.0,-7.009535352153763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.474741818848996e-05,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,9.977341687772424e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,7.369258673861623e-05,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,9.977387526305392e-05,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0004732768284156,291.09490966796875,294.1499938964844,255.790267944336,254.9015350341797,264.3254089355469,255.8951110839844,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095690377056,6.98287072609105e-09,0.0010095620527863,-0.0173459537327289,0.0,0.0,0.0,-0.0082745309919118,60.0,-23.99475860595703,-0.0,-6.949132114186797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.474741818848996e-05,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,9.977341687772424e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705322265625,0.0,0.0,7.369258673861623e-05,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,9.977387526305392e-05,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0004732768284156,291.09490966796875,294.1499938964844,255.790267944336,254.9015350341797,264.3254089355469,255.8951110839844,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095690377056,6.98287072609105e-09,0.0010095620527863,-0.0173459537327289,0.0,0.0,0.0,-0.0082745309919118,60.0,-23.99475860595703,-0.0,-6.949132114186797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.4407114374917e-05,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5327453613281,0.0,0.0,9.941506141331048e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,7.342790195252746e-05,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,9.941550524672492e-05,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,0.0004715770191978,291.093017578125,294.1499938964844,255.732421875,254.8490753173828,264.172607421875,255.862060546875,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558799281464189e-09,0.0010059355990961,-0.016235152259469,0.0,0.0,0.0,-0.008064298890531,60.0,-23.923418045043945,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,9.4407114374917e-05,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5327453613281,0.0,0.0,9.941506141331048e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,7.342790195252746e-05,290.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,9.941550524672492e-05,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,0.0004715770191978,291.093017578125,294.1499938964844,255.732421875,254.8490753173828,264.172607421875,255.862060546875,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558799281464189e-09,0.0010059355990961,-0.016235152259469,0.0,0.0,0.0,-0.008064298890531,60.0,-23.923418045043945,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.416777174919844e-05,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,9.916302951751275e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,7.324174657696858e-05,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.916346607496962e-05,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366638183594,0.0,0.0,0.000470381550258,291.091064453125,294.1499938964844,255.6688232421875,254.79151916503903,264.0218811035156,255.8243103027344,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605329809173335e-09,0.0010033847065642,-0.01545384619385,0.0,0.0,0.0,-0.0079164337366819,60.0,-23.8774528503418,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.416777174919844e-05,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51336669921875,0.0,0.0,9.916302951751275e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874389648437,0.0,0.0,7.324174657696858e-05,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439453125,0.0,0.0,9.916346607496962e-05,291.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366638183594,0.0,0.0,0.000470381550258,291.091064453125,294.1499938964844,255.6688232421875,254.79151916503903,264.0218811035156,255.8243103027344,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605329809173335e-09,0.0010033847065642,-0.01545384619385,0.0,0.0,0.0,-0.0079164337366819,60.0,-23.8774528503418,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.404829324921592e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,9.903721365844832e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,7.314881804632023e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,9.903765021590516e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,0.0004697848344221,291.0889892578125,294.1499938964844,255.60015869140625,254.7294921875,263.8729553222656,255.78143310546875,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.862903594970703,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
