time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.404829324921592e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49420166015625,0.0,0.0,9.903721365844832e-05,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,7.314881804632023e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,9.903765021590516e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,0.0004697848344221,291.0889892578125,294.1499938964844,255.60015869140625,254.7294921875,263.8729553222656,255.78143310546875,290.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.862903594970703,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.403597505297512e-05,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.48468017578125,0.0,0.0,9.902424062602222e-05,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,7.313923561014235e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5333251953125,0.0,0.0,9.902467718347908e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7038269042969,0.0,0.0,0.0004697233380284,291.0879211425781,294.1499938964844,255.5641632080078,254.69699096679688,263.799072265625,255.75782775878903,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.86863136291504,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.405496530234814e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,9.90442422335036e-05,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,7.315400580409914e-05,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,9.904467151500285e-05,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,0.0004698182165157,291.0868530273437,294.1499938964844,255.52716064453125,254.66358947753903,263.7254943847656,255.732666015625,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853358209133,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.88295555114746,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.418121044291183e-05,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.456298828125,0.0,0.0,9.917718125507236e-05,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,7.325218757614493e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,9.917760326061398e-05,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,0.0004704488965217,291.0845947265625,294.1499938964844,255.4505310058593,254.59445190429688,263.5792236328125,255.6773681640625,290.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971983283758,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.93652534484864,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.418121044291183e-05,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.456298828125,0.0,0.0,9.917718125507236e-05,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,7.325218757614493e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,9.917760326061398e-05,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,0.0004704488965217,291.0845947265625,294.1499938964844,255.4505310058593,254.59445190429688,263.5792236328125,255.6773681640625,290.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971983283758,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.93652534484864,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.440959547646344e-05,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,9.94176880340092e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,7.342982280533761e-05,290.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,9.94181027635932e-05,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498718261719,0.0,0.0,0.0004715897957794,291.08221435546875,294.1499938964844,255.37095642089844,254.522689819336,263.4338684082031,255.6147003173828,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059641208499,6.561576171293382e-09,0.0010059576015919,-0.016242429614067,0.0,0.0,0.0,-0.0080656660720705,60.0,-24.02118682861328,-0.0,-6.899620785816296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.440959547646344e-05,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,9.94176880340092e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,7.342982280533761e-05,290.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155334472656,0.0,0.0,9.94181027635932e-05,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6498718261719,0.0,0.0,0.0004715897957794,291.08221435546875,294.1499938964844,255.37095642089844,254.522689819336,263.4338684082031,255.6147003173828,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059641208499,6.561576171293382e-09,0.0010059576015919,-0.016242429614067,0.0,0.0,0.0,-0.0080656660720705,60.0,-24.02118682861328,-0.0,-6.899620785816296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.469856013311072e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,9.972198313334955e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,7.365457713603973e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,9.972239786293358e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,0.0004730332875624,291.0797424316406,294.1499938964844,255.2891540527344,254.44891357421875,263.28924560546875,255.5445098876953,290.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090426076203,6.921553108441003e-09,0.001009035622701,-0.0171853471547365,0.0,0.0,0.0,-0.0082441223785281,60.0,-24.129297256469727,-0.0,-6.94191513161968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.469856013311072e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4187927246094,0.0,0.0,9.972198313334955e-05,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,7.365457713603973e-05,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50836181640625,0.0,0.0,9.972239786293358e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6285095214844,0.0,0.0,0.0004730332875624,291.0797424316406,294.1499938964844,255.2891540527344,254.44891357421875,263.28924560546875,255.5445098876953,290.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090426076203,6.921553108441003e-09,0.001009035622701,-0.0171853471547365,0.0,0.0,0.0,-0.0082441223785281,60.0,-24.129297256469727,-0.0,-6.94191513161968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.498529107077049e-05,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,0.0001000239280983,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,7.387758523691446e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.000100024335552,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0004744656034745,291.0771484375,294.1499938964844,255.20584106445312,254.373764038086,263.1452941894531,255.46746826171875,290.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097345665,7.278738944904717e-09,0.0010120900114998,-0.0181209091097116,0.0,0.0,0.0,-0.0084211947396397,60.0,-24.247039794921875,-0.0,-6.98400910437158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.498529107077049e-05,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.400146484375,0.0,0.0,0.0001000239280983,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,7.387758523691446e-05,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50115966796875,0.0,0.0,0.000100024335552,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.60723876953125,0.0,0.0,0.0004744656034745,291.0771484375,294.1499938964844,255.20584106445312,254.373764038086,263.1452941894531,255.46746826171875,290.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097345665,7.278738944904717e-09,0.0010120900114998,-0.0181209091097116,0.0,0.0,0.0,-0.0084211947396397,60.0,-24.247039794921875,-0.0,-6.98400910437158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.511574171483515e-05,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,0.0001001612981781,290.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,7.397904846584424e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,0.0001001617056317,291.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966186523437,0.0,0.0,0.0004751172673422,291.0758361816406,294.1499938964844,255.163818359375,254.3358764648437,263.0735778808594,255.4268341064453,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013487111777,7.441245397643571e-09,0.0010134796611964,-0.0185465384274721,0.0,0.0,0.0,-0.0085017569363117,60.0,-24.30517578125,-0.0,-7.003202284749932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.523416520096362e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.381591796875,0.0,0.0,0.0001002860008156,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,7.407114753732458e-05,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,0.0001002864082693,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,0.0004757088318001,291.074462890625,294.1499938964844,255.1217041015625,254.29786682128903,263.00201416015625,255.3851013183593,290.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147487046197,7.588759842747095e-09,0.0010147411376237,-0.0189328957349061,0.0,0.0,0.0,-0.0085748862475156,60.0,-24.36124038696289,-0.0,-7.020647529998314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.543065243633464e-05,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0001004929217742,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.422397175105289e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,0.0001004933219519,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0004766904166899,291.0716552734375,294.1499938964844,255.0374450683593,254.22183227539065,262.8594970703125,255.2993621826172,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168420849367,7.833519610755957e-09,0.0010168342851102,-0.0195739287883043,0.0,0.0,0.0,-0.0086962254717946,60.0,-24.464738845825195,-0.0,-7.049640515788269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,9.543065243633464e-05,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3631286621094,0.0,0.0,0.0001004929217742,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.422397175105289e-05,290.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,0.0001004933219519,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0004766904166899,291.0716552734375,294.1499938964844,255.0374450683593,254.22183227539065,262.8594970703125,255.2993621826172,290.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168420849367,7.833519610755957e-09,0.0010168342851102,-0.0195739287883043,0.0,0.0,0.0,-0.0086962254717946,60.0,-24.464738845825195,-0.0,-7.049640515788269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.556976874591784e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0001006394086289,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.433217251673341e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.0001006398088065,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0004773853579536,291.0687255859375,294.1499938964844,254.95379638671875,254.1463165283203,262.7177429199219,255.21197509765625,290.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.554424285888672,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.556976874591784e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0001006394086289,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.433217251673341e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4793701171875,0.0,0.0,0.0001006398088065,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0004773853579536,291.0687255859375,294.1499938964844,254.95379638671875,254.1463165283203,262.7177429199219,255.21197509765625,290.3177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277063995599,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.554424285888672,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.564996435074136e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0001007238679449,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,7.43945493013598e-05,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0001007242608466,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0004777860594913,291.0657043457031,294.1499938964844,254.8714294433593,254.0719146728516,262.576904296875,255.1244506835937,290.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191783076152,8.106654902917398e-09,0.0010191701585426,-0.0202892497181892,0.0,0.0,0.0,-0.0088316313922405,60.0,-24.628738403320312,-0.0,-7.082066133534681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.564996435074136e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0001007238679449,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,7.43945493013598e-05,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0001007242608466,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0004777860594913,291.0657043457031,294.1499938964844,254.8714294433593,254.0719146728516,262.576904296875,255.1244506835937,290.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191783076152,8.106654902917398e-09,0.0010191701585426,-0.0202892497181892,0.0,0.0,0.0,-0.0088316313922405,60.0,-24.628738403320312,-0.0,-7.082066133534681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.567185770720243e-05,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,0.0001007469181786,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,7.441156776621938e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,0.0001007473110803,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025634765625,0.0,0.0,0.00047789546079,291.06256103515625,294.1499938964844,254.7910919189453,253.99929809570312,262.43707275390625,255.0381317138672,290.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194111382588,8.133866913340171e-09,0.0010194029891863,-0.0203605145215988,0.0,0.0,0.0,-0.0088451225310564,60.0,-24.68693923950196,-0.0,-7.085300524067861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.567185770720243e-05,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,0.0001007469181786,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,7.441156776621938e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4646911621094,0.0,0.0,0.0001007473110803,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025634765625,0.0,0.0,0.00047789546079,291.06256103515625,294.1499938964844,254.7910919189453,253.99929809570312,262.43707275390625,255.0381317138672,290.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194111382588,8.133866913340171e-09,0.0010194029891863,-0.0203605145215988,0.0,0.0,0.0,-0.0088451225310564,60.0,-24.68693923950196,-0.0,-7.085300524067861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.566166409058496e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992248535156,0.0,0.0,0.0001007361934171,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,7.440364424837753e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46099853515625,0.0,0.0,0.0001007365790428,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4922790527344,0.0,0.0,0.0004778445872943,291.0609436035156,294.1499938964844,254.7518768310547,253.9638519287109,262.3675842285156,254.9957427978516,290.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121144645656386e-09,0.001019294373691,-0.0203271955251693,0.0,0.0,0.0,-0.0088388165459036,60.0,-24.70988273620605,-0.0,-7.083788489126165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.563816274749116e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901916503906,0.0,0.0,0.0001007114478852,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805969238281,0.0,0.0,7.43853670428507e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573059082031,0.0,0.0,0.000100711826235,291.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,0.0004777272406499,291.0592956542969,294.1499938964844,254.71343994140625,253.92909240722656,262.29833984375,254.9540405273437,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091833869627862e-09,0.0010190437315031,-0.0202504340559244,0.0,0.0,0.0,-0.0088242860510945,60.0,-24.728790283203125,-0.0,-7.080304698092732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.555432188790292e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2722473144531,0.0,0.0,0.0001006231541396,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,7.432015263475478e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0001006235324894,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0004773084947373,291.0559387207031,294.1499938964844,254.63922119140625,253.86192321777344,262.16082763671875,254.8730316162109,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.754844665527344,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.555432188790292e-05,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2722473144531,0.0,0.0,0.0001006231541396,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,7.432015263475478e-05,290.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,0.0001006235324894,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.461669921875,0.0,0.0,0.0004773084947373,291.0559387207031,294.1499938964844,254.63922119140625,253.86192321777344,262.16082763671875,254.8730316162109,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987314809554391e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.754844665527344,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.54281713347882e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544250488281,0.0,0.0,0.0001004903169814,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,7.422203634632751e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0001004906880552,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,0.0004766784259118,291.052490234375,294.1499938964844,254.56912231445312,253.7984313964844,262.024658203125,254.7958221435547,290.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.766159057617188,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,9.54281713347882e-05,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544250488281,0.0,0.0,0.0001004903169814,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,7.422203634632751e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425048828125,0.0,0.0,0.0001004906880552,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44146728515625,0.0,0.0,0.0004766784259118,291.052490234375,294.1499938964844,254.56912231445312,253.7984313964844,262.024658203125,254.7958221435547,290.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.766159057617188,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.526947542326523e-05,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,0.0001003232027869,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,7.40986070013605e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,0.0001003235738608,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.0004758857830893,291.0489196777344,294.1499938964844,254.5038452148437,253.73928833007807,261.889892578125,254.7229156494141,290.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.764467239379883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.526947542326523e-05,291.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367553710937,0.0,0.0,0.0001003232027869,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5537414550781,0.0,0.0,7.40986070013605e-05,290.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.43505859375,0.0,0.0,0.0001003235738608,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4214172363281,0.0,0.0,0.0004758857830893,291.0489196777344,294.1499938964844,254.5038452148437,253.73928833007807,261.889892578125,254.7229156494141,290.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.764467239379883,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.508893708698452e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.0,0.0,0.0001001330892904,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,7.395818101940677e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001001334530883,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0004749840009026,291.0452575683594,294.1499938964844,254.4441070556641,253.6851043701172,261.7566833496094,254.6547698974609,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.40730188297789e-09,0.001013190834783,-0.0184576362371444,0.0,0.0,0.0,-0.0084849363192915,60.0,-24.751909255981445,-0.0,-6.99919056046383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136657714844,0.0,0.0,9.508893708698452e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192077636719,0.0,0.0,0.0001001330892904,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5447998046875,0.0,0.0,7.395818101940677e-05,290.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276123046875,0.0,0.0,0.0001001334530883,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0004749840009026,291.0452575683594,294.1499938964844,254.4441070556641,253.6851043701172,261.7566833496094,254.6547698974609,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.40730188297789e-09,0.001013190834783,-0.0184576362371444,0.0,0.0,0.0,-0.0084849363192915,60.0,-24.751909255981445,-0.0,-6.99919056046383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,9.499378938926384e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,0.0001000328920781,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,7.38841772545129e-05,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.000100033255876,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39166259765625,0.0,0.0,0.000474508764455,291.0433654785156,294.1499938964844,254.41651916503903,253.6600799560547,261.690673828125,254.62258911132807,290.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121841914951,7.288726955323454e-09,0.0010121768573299,-0.0181470662355422,0.0,0.0,0.0,-0.0084261540323495,60.0,-24.742237091064453,-0.0,-6.98518718422747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,9.489710646448656e-05,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,9.99310868792236e-05,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,7.380898023257032e-05,290.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,9.993144340114668e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818054199219,0.0,0.0,0.0004740258737001,291.0414733886719,294.1499938964844,254.39059448242188,253.63653564453125,261.6251220703125,254.5917205810547,290.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111537994816,7.168241999977454e-09,0.0010111465817317,-0.0178314913064241,0.0,0.0,0.0,-0.0083664236590266,60.0,-24.73071479797364,-0.0,-6.970973487341325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.47037769947201e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,9.972749830922112e-05,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,7.365860801655799e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,9.97278548311442e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,0.0004730602086056,291.03759765625,294.1499938964844,254.3440399169922,253.5942230224609,261.4952392578125,254.5340118408203,290.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090933647006,6.927311169135919e-09,0.0010090863797813,-0.0172004271298646,0.0,0.0,0.0,-0.0082469843327999,60.0,-24.70317268371582,-0.0,-6.94259227884686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,9.47037769947201e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,9.972749830922112e-05,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,7.365860801655799e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126892089844,0.0,0.0,9.97278548311442e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,0.0004730602086056,291.03759765625,294.1499938964844,254.3440399169922,253.5942230224609,261.4952392578125,254.5340118408203,290.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090933647006,6.927311169135919e-09,0.0010090863797813,-0.0172004271298646,0.0,0.0,0.0,-0.0082469843327999,60.0,-24.70317268371582,-0.0,-6.94259227884686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.451706864638254e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,9.953089465852828e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,7.351339445449412e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,9.953123662853612e-05,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004721276345662,291.0336303710937,294.1499938964844,254.3051300048828,253.55880737304688,261.3672180175781,254.4819183349609,290.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071034776046,6.694636400794707e-09,0.001007096725516,-0.0165909677743911,0.0,0.0,0.0,-0.008131637237966,60.0,-24.671056747436523,-0.0,-6.91523922569104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.451706864638254e-05,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,9.953089465852828e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,7.351339445449412e-05,290.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051818847656,0.0,0.0,9.953123662853612e-05,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,0.0004721276345662,291.0336303710937,294.1499938964844,254.3051300048828,253.55880737304688,261.3672180175781,254.4819183349609,290.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071034776046,6.694636400794707e-09,0.001007096725516,-0.0165909677743911,0.0,0.0,0.0,-0.008131637237966,60.0,-24.671056747436523,-0.0,-6.91523922569104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.4343711680267e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,9.93483408819884e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50909423828125,0.0,0.0,7.337855640798807e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,9.934868285199629e-05,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0004712617374025,291.029541015625,294.1499938964844,254.27456665039065,253.53094482421875,261.2410888671875,254.4356842041016,290.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052557336166,6.47859010882712e-09,0.0010052493307739,-0.0160250477492809,0.0,0.0,0.0,-0.0080245332792401,60.0,-24.635915756225582,-0.0,-6.889889192507327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,9.4343711680267e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502685546875,0.0,0.0,9.93483408819884e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50909423828125,0.0,0.0,7.337855640798807e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,9.934868285199629e-05,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0004712617374025,291.029541015625,294.1499938964844,254.27456665039065,253.53094482421875,261.2410888671875,254.4356842041016,290.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052557336166,6.47859010882712e-09,0.0010052493307739,-0.0160250477492809,0.0,0.0,0.0,-0.0080245332792401,60.0,-24.635915756225582,-0.0,-6.889889192507327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
