time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.418877016287296e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13336181640625,0.0,0.0,9.918517753249034e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,7.325804472202435e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,9.91855122265406e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,0.0004704878374468,291.0253601074219,294.1499938964844,254.2530670166016,253.51126098632807,261.116943359375,254.3955993652344,290.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036043822765,6.285493903135375e-09,0.0010035980958491,-0.0155192334204912,0.0,0.0,0.0,-0.0079288072884082,60.0,-24.598861694335938,-0.0,-6.86727119614261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,9.418877016287296e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13336181640625,0.0,0.0,9.918517753249034e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,7.325804472202435e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,9.91855122265406e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045349121094,0.0,0.0,0.0004704878374468,291.0253601074219,294.1499938964844,254.2530670166016,253.51126098632807,261.116943359375,254.3955993652344,290.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036043822765,6.285493903135375e-09,0.0010035980958491,-0.0155192334204912,0.0,0.0,0.0,-0.0079288072884082,60.0,-24.598861694335938,-0.0,-6.86727119614261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,9.411937207914888e-05,291.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,9.91121050901711e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,7.320407166844234e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,9.911243978422136e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950439453125,0.0,0.0,0.0004701412399299,291.02325439453125,294.1499938964844,254.2459411621093,253.5046844482422,261.0556640625,254.37796020507807,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028646793216,6.199011082230754e-09,0.0010028585093095,-0.0152926864102482,0.0,0.0,0.0,-0.0078859338536858,60.0,-24.57984733581543,-0.0,-6.857153067585386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.405584569321944e-05,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,9.904520265990868e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.31546533643268e-05,290.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,9.904553735395892e-05,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0004698238917626,291.0210876464844,294.1499938964844,254.2413482666016,253.5003967285156,260.9949035644531,254.3619842529297,290.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021874913945,6.119829532025278e-09,0.0010021814377978,-0.0150852650403976,0.0,0.0,0.0,-0.0078466795384883,60.0,-24.560590744018555,-0.0,-6.847896116823905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.394723747391254e-05,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,9.893083915812896e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,7.307018677238375e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,9.89311665762216e-05,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,0.0004692814545705,291.0166931152344,294.1499938964844,254.2400817871093,253.4990081787109,260.8750915527344,254.33514404296875,290.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.9844702526845595e-09,0.0010010238038375,-0.0147306770086288,0.0,0.0,0.0,-0.0077795758843421,60.0,-24.52145004272461,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.394723747391254e-05,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,9.893083915812896e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823303222656,0.0,0.0,7.307018677238375e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,9.89311665762216e-05,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,0.0004692814545705,291.0166931152344,294.1499938964844,254.2400817871093,253.4990081787109,260.8750915527344,254.33514404296875,290.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010298574343,5.9844702526845595e-09,0.0010010238038375,-0.0147306770086288,0.0,0.0,0.0,-0.0077795758843421,60.0,-24.52145004272461,-0.0,-6.83208511986777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.386405145050958e-05,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,9.884323662845418e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,7.300548168132082e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,9.884356404654682e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0004688659682869,291.01220703125,294.1499938964844,254.25,253.5077209472656,260.757568359375,254.31561279296875,290.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.8807758662737805e-09,0.0010001370683312,-0.0144590344280004,0.0,0.0,0.0,-0.0077281692065298,60.0,-24.481428146362305,-0.0,-6.819985998163247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.386405145050958e-05,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08319091796875,0.0,0.0,9.884323662845418e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,7.300548168132082e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,9.884356404654682e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480773925781,0.0,0.0,0.0004688659682869,291.01220703125,294.1499938964844,254.25,253.5077209472656,260.757568359375,254.31561279296875,290.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001430055126,5.8807758662737805e-09,0.0010001370683312,-0.0144590344280004,0.0,0.0,0.0,-0.0077281692065298,60.0,-24.481428146362305,-0.0,-6.819985998163247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.382003190694375e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,9.879688877845184e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,7.297124102478847e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.879720892058684e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0004686461470555,291.00762939453125,294.1499938964844,254.26608276367188,253.5219573974609,260.6424865722656,254.303451538086,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996733861044,5.825884219490263e-09,0.0009996675653383,-0.0143152382224798,0.0,0.0,0.0,-0.0077009564265608,60.0,-24.443086624145508,-0.0,-6.81358542919952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.382003190694375e-05,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,9.879688877845184e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46441650390625,0.0,0.0,7.297124102478847e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598022460937,0.0,0.0,9.879720892058684e-05,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0004686461470555,291.00762939453125,294.1499938964844,254.26608276367188,253.5219573974609,260.6424865722656,254.303451538086,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996733861044,5.825884219490263e-09,0.0009996675653383,-0.0143152382224798,0.0,0.0,0.0,-0.0077009564265608,60.0,-24.443086624145508,-0.0,-6.81358542919952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.382536518387496e-05,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,9.880250581772998e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,7.297538832062855e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,9.88028186839074e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0004686728643719,291.0029296875,294.1499938964844,254.28282165527344,253.5367431640625,260.5297241210937,254.29739379882807,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832484717416264e-09,0.0009997237939387,-0.0143325282260775,0.0,0.0,0.0,-0.0077042276971042,60.0,-24.41450500488281,-0.0,-6.814354946982348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,9.382536518387496e-05,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,9.880250581772998e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554443359375,0.0,0.0,7.297538832062855e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,9.88028186839074e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0004686728643719,291.0029296875,294.1499938964844,254.28282165527344,253.5367431640625,260.5297241210937,254.29739379882807,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997296147048,5.832484717416264e-09,0.0009997237939387,-0.0143325282260775,0.0,0.0,0.0,-0.0077042276971042,60.0,-24.41450500488281,-0.0,-6.814354946982348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742614746094,0.0,0.0,9.384490113006903e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420227050781,0.0,0.0,9.882307494990528e-05,290.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4509582519531,0.0,0.0,7.299058052012697e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,9.882338781608269e-05,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2018127441406,0.0,0.0,0.0004687704495154,291.00054931640625,294.1499938964844,254.2914276123047,253.54432678222656,260.4742126464844,254.29627990722656,290.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999375324696,5.856798601655555e-09,0.0009999317117035,-0.014396222308278,0.0,0.0,0.0,-0.0077162808738648,60.0,-24.40458297729492,-0.0,-6.817189301955295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,9.38748344196938e-05,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338134765625,0.0,0.0,9.885460167424752e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464416503906,0.0,0.0,7.301386358449236e-05,290.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,9.885491454042494e-05,291.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.192626953125,0.0,0.0,0.0004689200141001,290.9981384277344,294.1499938964844,254.30018615722656,253.55203247070312,260.41925048828125,254.29627990722656,289.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002562776207,5.8940745617519505e-09,0.0010002503404393,-0.0144938733428716,0.0,0.0,0.0,-0.0077347601763904,60.0,-24.39738845825196,-0.0,-6.821537112955411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,9.396357199875638e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,9.894804679788648e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,7.308287604246289e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,9.894835238810629e-05,291.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,0.0004693633236456,290.99322509765625,294.1499938964844,254.318115234375,253.5677795410156,260.3109741210937,254.2991638183593,289.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001201220788,6.004587493890767e-09,0.0010011952836066,-0.0147833777591586,0.0,0.0,0.0,-0.0077895456925034,60.0,-24.39059066772461,-0.0,-6.834434174152193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,9.396357199875638e-05,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174865722656,0.0,0.0,9.894804679788648e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374389648437,0.0,0.0,7.308287604246289e-05,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,9.894835238810629e-05,291.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17431640625,0.0,0.0,0.0004693633236456,290.99322509765625,294.1499938964844,254.318115234375,253.5677795410156,260.3109741210937,254.2991638183593,289.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001201220788,6.004587493890767e-09,0.0010011952836066,-0.0147833777591586,0.0,0.0,0.0,-0.0077895456925034,60.0,-24.39059066772461,-0.0,-6.834434174152193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.40868558245711e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011901855469,0.0,0.0,9.907787170959637e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,7.317876588786021e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,9.907817729981616e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,0.0004699791898019,290.9881896972656,294.1499938964844,254.33657836914065,253.5839385986328,260.2048034667969,254.3054962158203,289.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025143856182,6.158143772694302e-09,0.0010025082156062,-0.0151856327429413,0.0,0.0,0.0,-0.0078656692057847,60.0,-24.3930778503418,-0.0,-6.8523746676874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.40868558245711e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0011901855469,0.0,0.0,9.907787170959637e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,7.317876588786021e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,9.907817729981616e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15606689453125,0.0,0.0,0.0004699791898019,290.9881896972656,294.1499938964844,254.33657836914065,253.5839385986328,260.2048034667969,254.3054962158203,289.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025143856182,6.158143772694302e-09,0.0010025082156062,-0.0151856327429413,0.0,0.0,0.0,-0.0078656692057847,60.0,-24.3930778503418,-0.0,-6.8523746676874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.42396800382994e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,9.923880861606448e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,7.329763320740312e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,9.923910693032668e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379089355469,0.0,0.0,0.0004707426414825,290.9830627441406,294.1499938964844,254.35552978515625,253.6004943847656,260.1007080078125,254.31483459472656,289.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348511938369937e-09,0.0010041359346359,-0.0156843103468418,0.0,0.0,0.0,-0.0079600429162383,60.0,-24.403549194335938,-0.0,-6.874648761368007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,9.42396800382994e-05,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,9.923880861606448e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192810058594,0.0,0.0,7.329763320740312e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32098388671875,0.0,0.0,9.923910693032668e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1379089355469,0.0,0.0,0.0004707426414825,290.9830627441406,294.1499938964844,254.35552978515625,253.6004943847656,260.1007080078125,254.31483459472656,289.94500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041423374786,6.348511938369937e-09,0.0010041359346359,-0.0156843103468418,0.0,0.0,0.0,-0.0079600429162383,60.0,-24.403549194335938,-0.0,-6.874648761368007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.441658767173068e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,9.942510223481804e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.343522156588733e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,9.942540054908022e-05,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0004716263792943,290.977783203125,294.1499938964844,254.3749389648437,253.61740112304688,259.9986267089844,254.3267822265625,289.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.5688805506169964e-09,0.001006020233035,-0.0162615608423948,0.0,0.0,0.0,-0.0080692889168858,60.0,-24.42065048217773,-0.0,-6.900477700355624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.441658767173068e-05,291.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,9.942510223481804e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,7.343522156588733e-05,290.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130798339844,0.0,0.0,9.942540054908022e-05,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0004716263792943,290.977783203125,294.1499938964844,254.3749389648437,253.61740112304688,259.9986267089844,254.3267822265625,289.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060268687084,6.5688805506169964e-09,0.001006020233035,-0.0162615608423948,0.0,0.0,0.0,-0.0080692889168858,60.0,-24.42065048217773,-0.0,-6.900477700355624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,9.451220103073864e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,9.952578693628313e-05,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,7.35095891286619e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,9.952607797458768e-05,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0004721040022559,290.9751281738281,294.1499938964844,254.38479614257807,253.6259765625,259.9483337402344,254.33364868164065,289.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007045386359,6.687983500341943e-09,0.0010070387506857,-0.0165735427290201,0.0,0.0,0.0,-0.0081283329054713,60.0,-24.43126106262207,-0.0,-6.914457628681704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,9.461145236855371e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525756835937,0.0,0.0,9.963029879145324e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,7.358677976299077e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050842285156,0.0,0.0,9.963059710571542e-05,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,0.0004725997860077,290.972412109375,294.1499938964844,254.39474487304688,253.6346130371093,259.8985290527344,254.341049194336,289.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811621044988669e-09,0.0010080959182232,-0.0168973971158266,0.0,0.0,0.0,-0.0081896260380744,60.0,-24.44293785095215,-0.0,-6.928985385457055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,9.48172964854166e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,9.9847064120695e-05,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,7.374687993433326e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,9.984735515899956e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.0004736280534416,290.9669189453125,294.1499938964844,254.41493225097656,253.6521148681641,259.80035400390625,254.3572540283203,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.068042595648194e-09,0.0010102886008098,-0.0175690446048975,0.0,0.0,0.0,-0.0083167450502514,60.0,-24.468639373779297,-0.0,-6.959163556530258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,9.48172964854166e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,9.9847064120695e-05,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,7.374687993433326e-05,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,9.984735515899956e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.0004736280534416,290.9669189453125,294.1499938964844,254.41493225097656,253.6521148681641,259.80035400390625,254.3572540283203,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102955857291,7.068042595648194e-09,0.0010102886008098,-0.0175690446048975,0.0,0.0,0.0,-0.0083167450502514,60.0,-24.468639373779297,-0.0,-6.959163556530258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,9.502633474767208e-05,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,0.0001000671982183,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,7.390946848317981e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0001000674892566,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,0.0004746723279822,290.9613037109375,294.1499938964844,254.43544006347656,253.6698303222656,259.7040405273437,254.37510681152344,289.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522727251,7.328454731947431e-09,0.0010125153930857,-0.018251122906804,0.0,0.0,0.0,-0.0084458421915769,60.0,-24.49595260620117,-0.0,-6.989877476826224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766357421875,0.0,0.0,9.502633474767208e-05,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,0.0001000671982183,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,7.390946848317981e-05,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,0.0001000674892566,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,0.0004746723279822,290.9613037109375,294.1499938964844,254.43544006347656,253.6698303222656,259.7040405273437,254.37510681152344,289.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012522727251,7.328454731947431e-09,0.0010125153930857,-0.018251122906804,0.0,0.0,0.0,-0.0084458421915769,60.0,-24.49595260620117,-0.0,-6.989877476826224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,9.522998880129308e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.0001002816570689,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,7.406786608044058e-05,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001002819408313,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.0004756896523758,290.95556640625,294.1499938964844,254.4562225341797,253.6877593994141,259.6096496582031,254.3943328857422,289.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582150018947686e-09,0.0010146846761927,-0.0189155843108892,0.0,0.0,0.0,-0.0085716098546981,60.0,-24.52279281616211,-0.0,-7.019865222446242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,9.522998880129308e-05,291.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.0001002816570689,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,7.406786608044058e-05,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001002819408313,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,0.0004756896523758,290.95556640625,294.1499938964844,254.4562225341797,253.6877593994141,259.6096496582031,254.3943328857422,289.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146922431886,7.582150018947686e-09,0.0010146846761927,-0.0189155843108892,0.0,0.0,0.0,-0.0085716098546981,60.0,-24.52279281616211,-0.0,-7.019865222446242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,9.541897452436388e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001004806690616,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,7.421485497616231e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.000100480945548,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,0.0004766336933244,290.94970703125,294.1499938964844,254.47726440429688,253.7058563232422,259.5171203613281,254.41461181640625,289.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817570590873402e-09,0.001016697846353,-0.0195321589708328,0.0,0.0,0.0,-0.0086883185431361,60.0,-24.54688262939453,-0.0,-7.047749761568411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505432128906,0.0,0.0,9.541897452436388e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8880920410156,0.0,0.0,0.0001004806690616,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637084960937,0.0,0.0,7.421485497616231e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.000100480945548,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,0.0004766336933244,290.94970703125,294.1499938964844,254.47726440429688,253.7058563232422,259.5171203613281,254.41461181640625,289.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167056461796,7.817570590873402e-09,0.001016697846353,-0.0195321589708328,0.0,0.0,0.0,-0.0086883185431361,60.0,-24.54688262939453,-0.0,-7.047749761568411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,9.550493996357544e-05,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8800354003906,0.0,0.0,0.0001005711892503,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,7.428171375067905e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.0001005714730126,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0004770631203427,290.9467468261719,294.1499938964844,254.48785400390625,253.71495056152344,259.4715881347656,254.42507934570312,289.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176214855164,7.924654710222967e-09,0.0010176135692745,-0.0198126081377267,0.0,0.0,0.0,-0.0087414048612117,60.0,-24.55715751647949,-0.0,-7.060451423512859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,9.55835566855967e-05,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,0.000100653982372,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,7.434286089846864e-05,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001006542588584,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.0004774558765348,290.9437255859375,294.1499938964844,254.4984893798828,253.7240753173828,259.426513671875,254.43569946289065,289.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184590937569,8.022587927314362e-09,0.0010184510610997,-0.0200690869241952,0.0,0.0,0.0,-0.0087899547070264,60.0,-24.56582832336425,-0.0,-7.072078034298104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,9.57138036028482e-05,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559875488281,0.0,0.0,0.000100791141449,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34478759765625,0.0,0.0,7.444416405633092e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0001007914179353,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0004781065217684,290.9376220703125,294.1499938964844,254.51988220214844,253.74237060546875,259.3377380371094,254.45730590820312,289.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.57714080810547,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,9.57138036028482e-05,291.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559875488281,0.0,0.0,0.000100791141449,290.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34478759765625,0.0,0.0,7.444416405633092e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0001007914179353,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0004781065217684,290.9376220703125,294.1499938964844,254.51988220214844,253.74237060546875,259.3377380371094,254.45730590820312,289.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.57714080810547,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,9.579990000929683e-05,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0001008818071568,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,7.451112469425425e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,0.0001008820763672,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764404296875,0.0,0.0,0.0004785366472788,290.9314270019531,294.1499938964844,254.54139709472656,253.7607269287109,259.2509155273437,254.47918701171875,289.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207637678831,8.29205859531612e-09,0.0010207555023953,-0.0207747910171747,0.0,0.0,0.0,-0.0089235445484519,60.0,-24.57826232910156,-0.0,-7.104118537881733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,9.579990000929683e-05,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,0.0001008818071568,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,7.451112469425425e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,0.0001008820763672,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764404296875,0.0,0.0,0.0004785366472788,290.9314270019531,294.1499938964844,254.54139709472656,253.7607269287109,259.2509155273437,254.47918701171875,289.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207637678831,8.29205859531612e-09,0.0010207555023953,-0.0207747910171747,0.0,0.0,0.0,-0.0089235445484519,60.0,-24.57826232910156,-0.0,-7.104118537881733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,9.583301289239898e-05,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240051269531,0.0,0.0,0.0001009166735457,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,7.453688158420846e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.0001009169427561,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,0.0004787021025549,290.92510986328125,294.1499938964844,254.56298828125,253.7790985107422,259.1659851074219,254.50115966796875,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211165063083,8.333275403060725e-09,0.0010211081244051,-0.0208827275782823,0.0,0.0,0.0,-0.0089439777657389,60.0,-24.566978454589844,-0.0,-7.109025546014891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
