time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,9.583301289239898e-05,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240051269531,0.0,0.0,0.0001009166735457,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,7.453688158420846e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391357421875,0.0,0.0,0.0001009169427561,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,0.0004787021025549,290.92510986328125,294.1499938964844,254.56298828125,253.7790985107422,259.1659851074219,254.50115966796875,289.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211165063083,8.333275403060725e-09,0.0010211081244051,-0.0208827275782823,0.0,0.0,0.0,-0.0089439777657389,60.0,-24.566978454589844,-0.0,-7.109025546014891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,9.58055243245326e-05,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001008877297863,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,7.451549754478037e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,0.0001008879989967,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94110107421875,0.0,0.0,0.0004785648197866,290.9186706542969,294.1499938964844,254.5846099853516,253.7974548339844,259.0829772949219,254.5230255126953,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298984610632942e-09,0.0010208151070401,-0.0207929294556379,0.0,0.0,0.0,-0.008926979266107,60.0,-24.541135787963867,-0.0,-7.104942767455213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,9.58055243245326e-05,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.0001008877297863,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,7.451549754478037e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,0.0001008879989967,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94110107421875,0.0,0.0,0.0004785648197866,290.9186706542969,294.1499938964844,254.5846099853516,253.7974548339844,259.0829772949219,254.5230255126953,289.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208233725279,8.298984610632942e-09,0.0010208151070401,-0.0207929294556379,0.0,0.0,0.0,-0.008926979266107,60.0,-24.541135787963867,-0.0,-7.104942767455213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,9.576744196237996e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0001008476247079,290.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,7.448587712133303e-05,290.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.0001008478866424,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.93231201171875,0.0,0.0,0.0004783745971508,290.9154052734375,294.1499938964844,254.59542846679688,253.80661010742188,259.0422668457031,254.5338592529297,289.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020417548716,8.25151236227839e-09,0.0010204092832282,-0.0206686090677976,0.0,0.0,0.0,-0.0089034466072916,60.0,-24.52206039428711,-0.0,-7.099293242163186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,9.571285045240074e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0001007901373668,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,7.444341463269666e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,0.0001007903993013,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,0.0004781019233632,290.9121398925781,294.1499938964844,254.60623168945312,253.81573486328125,259.00201416015625,254.54461669921875,289.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198357049375,8.183471678080423e-09,0.001019827555865,-0.0204904228448867,0.0,0.0,0.0,-0.0088697159662842,60.0,-24.49893569946289,-0.0,-7.091198739317407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.555598808219656e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001006249585771,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,7.432141137542203e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0001006252205115,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,0.0004773184482473,290.9054870605469,294.1499938964844,254.62779235839844,253.8339233398437,258.9229736328125,254.5658264160156,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.98799870693756e-09,0.0010181562975049,-0.0199785009026527,0.0,0.0,0.0,-0.0087728127837181,60.0,-24.440723419189453,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.555598808219656e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001006249585771,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968444824219,0.0,0.0,7.432141137542203e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0001006252205115,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,0.0004773184482473,290.9054870605469,294.1499938964844,254.62779235839844,253.8339233398437,258.9229736328125,254.5658264160156,289.7157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181643301621,7.98799870693756e-09,0.0010181562975049,-0.0199785009026527,0.0,0.0,0.0,-0.0087728127837181,60.0,-24.440723419189453,-0.0,-7.067970386742672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,9.534440323477612e-05,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,0.000100402146927,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.415683649014682e-05,290.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0001004024015855,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,0.0004762615717481,290.8987731933594,294.1499938964844,254.64927673339844,253.8519897460937,258.84588623046875,254.58653259277344,289.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159095982089,7.724333173086961e-09,0.0010159017983824,-0.0192879680544137,0.0,0.0,0.0,-0.0086421035230159,60.0,-24.36712646484375,-0.0,-7.03669940094187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,9.534440323477612e-05,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606811523437,0.0,0.0,0.000100402146927,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.415683649014682e-05,290.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,0.0001004024015855,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,0.0004762615717481,290.8987731933594,294.1499938964844,254.64927673339844,253.8519897460937,258.84588623046875,254.58653259277344,289.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159095982089,7.724333173086961e-09,0.0010159017983824,-0.0192879680544137,0.0,0.0,0.0,-0.0086421035230159,60.0,-24.36712646484375,-0.0,-7.03669940094187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,9.510100062470884e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001001458367682,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,7.396753062494099e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001001460914267,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0004750457883346,290.8919677734375,294.1499938964844,254.67062377929688,253.869873046875,258.7707824707031,254.6067352294922,289.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133158648386,7.4210411149522315e-09,0.001013308414258,-0.0184936206787824,0.0,0.0,0.0,-0.0084917480126023,60.0,-24.282470703125,-0.0,-7.000814150615042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,9.510100062470884e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001001458367682,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774963378906,0.0,0.0,7.396753062494099e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001001460914267,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0004750457883346,290.8919677734375,294.1499938964844,254.67062377929688,253.869873046875,258.7707824707031,254.6067352294922,289.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133158648386,7.4210411149522315e-09,0.001013308414258,-0.0184936206787824,0.0,0.0,0.0,-0.0084917480126023,60.0,-24.282470703125,-0.0,-7.000814150615042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,9.486298949923366e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,9.989520185627045e-05,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,7.378240843536332e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.989544923882931e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0004738569259643,290.8850402832031,294.1499938964844,254.69178771972656,253.88755798339844,258.6976013183594,254.62643432617188,289.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107794078066,7.124453915707818e-09,0.001010772306472,-0.0177168007940053,0.0,0.0,0.0,-0.00834471732378,60.0,-24.19434356689453,-0.0,-6.965810683823292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,9.486298949923366e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294921875,0.0,0.0,9.989520185627045e-05,290.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677917480469,0.0,0.0,7.378240843536332e-05,290.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.989544923882931e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0004738569259643,290.8850402832031,294.1499938964844,254.69178771972656,253.88755798339844,258.6976013183594,254.62643432617188,289.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107794078066,7.124453915707818e-09,0.001010772306472,-0.0177168007940053,0.0,0.0,0.0,-0.00834471732378,60.0,-24.19434356689453,-0.0,-6.965810683823292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138854980469,0.0,0.0,9.475549450144172e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,9.978200250770897e-05,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,7.369880040641874e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.978224989026784e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,0.0004733199893962,290.8815612792969,294.1499938964844,254.70230102539065,253.89630126953125,258.6617736816406,254.63612365722656,289.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096338810399,6.990508172322052e-09,0.0010096268961206,-0.0173659604042768,0.0,0.0,0.0,-0.0082783140242099,60.0,-24.15192222595215,-0.0,-6.950030950747532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,9.465639595873654e-05,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,9.967764344764872e-05,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580871582031,0.0,0.0,7.362171891145408e-05,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.967789083020762e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8372497558594,0.0,0.0,0.000472824962344,290.8780517578125,294.1499938964844,254.71275329589844,253.9049835205078,258.6263427734375,254.645751953125,289.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085776448249,6.867014956668527e-09,0.0010085707763209,-0.0170424915850162,0.0,0.0,0.0,-0.008217092603445,60.0,-24.11106300354004,-0.0,-6.935498930715768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.449337085243316e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,9.950597450369968e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,7.349492079811171e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.950621461030096e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0004720106662716,290.8709716796875,294.1499938964844,254.73345947265625,253.92214965820312,258.55682373046875,254.6648406982422,289.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068401461467,6.663862794908937e-09,0.0010068335104733,-0.016510359942913,0.0,0.0,0.0,-0.0081163812428712,60.0,-24.037193298339844,-0.0,-6.911625405336963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.449337085243316e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69854736328125,0.0,0.0,9.950597450369968e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,7.349492079811171e-05,290.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.950621461030096e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0004720106662716,290.8709716796875,294.1499938964844,254.73345947265625,253.92214965820312,258.55682373046875,254.6648406982422,289.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068401461467,6.663862794908937e-09,0.0010068335104733,-0.016510359942913,0.0,0.0,0.0,-0.0081163812428712,60.0,-24.037193298339844,-0.0,-6.911625405336963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,9.438181587029248e-05,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,9.93885041680187e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,7.340815500356257e-05,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.938874427461997e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0004714535025414,290.8638000488281,294.1499938964844,254.7538604736328,253.93898010253903,258.489013671875,254.68380737304688,289.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524842444122214e-09,0.0010056445607915,-0.0161462053656578,0.0,0.0,0.0,-0.0080474615097045,60.0,-23.975574493408203,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,9.438181587029248e-05,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6831970214844,0.0,0.0,9.93885041680187e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,7.340815500356257e-05,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.938874427461997e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0004714535025414,290.8638000488281,294.1499938964844,254.7538604736328,253.93898010253903,258.489013671875,254.68380737304688,289.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524842444122214e-09,0.0010056445607915,-0.0161462053656578,0.0,0.0,0.0,-0.0080474615097045,60.0,-23.975574493408203,-0.0,-6.895312054666648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.43242193898186e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,9.932785178534688e-05,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,7.336335693253204e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.932809189194812e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0004711658402811,290.8565368652344,294.1499938964844,254.77394104003903,253.9554748535156,258.4228820800781,254.70278930664065,289.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.4530492061010145e-09,0.0010050304699689,-0.0159581452608108,0.0,0.0,0.0,-0.0080118691548705,60.0,-23.927534103393555,-0.0,-6.886894965418834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.43242193898186e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,9.932785178534688e-05,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,7.336335693253204e-05,290.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.932809189194812e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0004711658402811,290.8565368652344,294.1499938964844,254.77394104003903,253.9554748535156,258.4228820800781,254.70278930664065,289.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.4530492061010145e-09,0.0010050304699689,-0.0159581452608108,0.0,0.0,0.0,-0.0080118691548705,60.0,-23.927534103393555,-0.0,-6.886894965418834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,9.431770740775391e-05,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.93209978332743e-05,290.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,7.335829286603257e-05,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.932123066391796e-05,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0004711333604063,290.84918212890625,294.1499938964844,254.7936248779297,253.97157287597656,258.3582763671875,254.72189331054688,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444903721813944e-09,0.0010049607371911,-0.0159368086606264,0.0,0.0,0.0,-0.0080078309401869,60.0,-23.892990112304688,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561462402344,0.0,0.0,9.431770740775391e-05,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,9.93209978332743e-05,290.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,7.335829286603257e-05,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.932123066391796e-05,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0004711333604063,290.84918212890625,294.1499938964844,254.7936248779297,253.97157287597656,258.3582763671875,254.72189331054688,289.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444903721813944e-09,0.0010049607371911,-0.0159368086606264,0.0,0.0,0.0,-0.0080078309401869,60.0,-23.892990112304688,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,9.433228115085512e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449279785156,0.0,0.0,9.933635010384025e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,7.336962880799547e-05,290.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.933657565852629e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.0004712061781901,290.845458984375,294.1499938964844,254.8033142089844,253.97946166992188,258.3265380859375,254.7314910888672,289.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463043877857899e-09,0.0010051158023998,-0.0159843247383832,0.0,0.0,0.0,-0.0080168237909674,60.0,-23.88068389892578,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,9.43550476222299e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372985839844,0.0,0.0,9.936032438417897e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,7.338733848882839e-05,290.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.9360549938865e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,0.0004713199159596,290.8417053222656,294.1499938964844,254.8128967285156,253.9872436523437,258.2951354980469,254.7411346435547,289.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491393200747097e-09,0.0010053580626845,-0.0160585865378379,0.0,0.0,0.0,-0.0080308774486184,60.0,-23.87067413330078,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,9.442524606129156e-05,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,9.943424811353908e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.344193727476522e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.943447366822512e-05,291.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,0.0004716706171166,290.83416748046875,294.1499938964844,254.83169555664065,254.00244140625,258.2333984375,254.7605133056641,289.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.858455657958984,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,9.442524606129156e-05,291.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220397949219,0.0,0.0,9.943424811353908e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,7.344193727476522e-05,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.943447366822512e-05,291.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7363586425781,0.0,0.0,0.0004716706171166,290.83416748046875,294.1499938964844,254.83169555664065,254.00244140625,258.2333984375,254.7605133056641,289.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.858455657958984,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,9.451693040318788e-05,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,9.953079279512168e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.351324165938422e-05,290.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.953101834980772e-05,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,0.0004721286240965,290.82647705078125,294.1499938964844,254.8500061035156,254.01715087890625,258.17303466796875,254.77999877929688,289.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85367012023925,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,9.451693040318788e-05,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,9.953079279512168e-05,290.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.351324165938422e-05,290.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.953101834980772e-05,291.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,0.0004721286240965,290.82647705078125,294.1499938964844,254.8500061035156,254.01715087890625,258.17303466796875,254.77999877929688,289.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.85367012023925,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,9.462842717766762e-05,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.964820492314176e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.359996379818767e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.964842320187016e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0004726856132037,290.8187255859375,294.1499938964844,254.8680877685547,254.03155517578125,258.11395263671875,254.7995147705078,289.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.854143142700195,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,9.462842717766762e-05,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,9.964820492314176e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,7.359996379818767e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.964842320187016e-05,291.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0004726856132037,290.8187255859375,294.1499938964844,254.8680877685547,254.03155517578125,258.11395263671875,254.7995147705078,289.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.854143142700195,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,9.47688240557909e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,9.979604510590434e-05,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,7.370915409410372e-05,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.979626338463277e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0004733869282063,290.8108215332031,294.1499938964844,254.8862762451172,254.0458526611328,258.0562438964844,254.8191375732422,289.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.86137962341309,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919372558594,0.0,0.0,9.47688240557909e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57635498046875,0.0,0.0,9.979604510590434e-05,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,7.370915409410372e-05,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.979626338463277e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0004733869282063,290.8108215332031,294.1499938964844,254.8862762451172,254.0458526611328,258.0562438964844,254.8191375732422,289.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.86137962341309,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.385498046875,0.0,0.0,9.485041664447635e-05,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687561035156,0.0,0.0,9.988196688937025e-05,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.377261499641463e-05,290.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.988218516809866e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781311035156,0.0,0.0,0.0004737945273518,290.8068542480469,294.1499938964844,254.8953857421875,254.052963256836,258.0279235839844,254.8290100097656,289.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429400659588e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.867658615112305,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.49374953052029e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,9.99736730591394e-05,290.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.384034688584507e-05,290.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.99738840619102e-05,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,0.0004742295132018,290.8028259277344,294.1499938964844,254.904525756836,254.06005859375,257.99981689453125,254.83892822265625,289.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910180574132e-09,0.001011561602354,-0.017958965152502,0.0,0.0,0.0,-0.0083905449137091,60.0,-23.875242233276367,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,9.51334077399224e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,0.0001001799828372,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.39927199902013e-05,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.00010018019384,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532287597656,0.0,0.0,0.0004752081877086,290.79473876953125,294.1499938964844,254.9228363037109,254.0741577148437,257.944580078125,254.85891723632807,289.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89596176147461,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3660888671875,0.0,0.0,9.51334077399224e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459289550781,0.0,0.0,0.0001001799828372,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.39927199902013e-05,290.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.00010018019384,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532287597656,0.0,0.0,0.0004752081877086,290.79473876953125,294.1499938964844,254.9228363037109,254.0741577148437,257.944580078125,254.85891723632807,289.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.89596176147461,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,9.535597928334028e-05,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0001004143559839,290.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.416582957375795e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001004145669867,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366577148437,0.0,0.0,0.0004763200122397,290.7865295410156,294.1499938964844,254.941162109375,254.088134765625,257.8905029296875,254.879135131836,289.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.92338180541992,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,9.535597928334028e-05,291.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306701660156,0.0,0.0,0.0001004143559839,290.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,7.416582957375795e-05,290.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0001004145669867,291.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366577148437,0.0,0.0,0.0004763200122397,290.7865295410156,294.1499938964844,254.941162109375,254.088134765625,257.8905029296875,254.879135131836,289.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.92338180541992,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
