time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,9.560488251736388e-05,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,0.000100676465081,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,7.435942097799852e-05,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001006766760838,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,0.0004775633569806,290.7781677246094,294.1499938964844,254.9595184326172,254.1020050048828,257.83770751953125,254.8995513916016,289.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.957653045654297,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,9.560488251736388e-05,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154113769531,0.0,0.0,0.000100676465081,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,7.435942097799852e-05,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0001006766760838,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200561523437,0.0,0.0,0.0004775633569806,290.7781677246094,294.1499938964844,254.9595184326172,254.1020050048828,257.83770751953125,254.8995513916016,289.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365128159523,0.0,0.0,0.0,-0.0088027156889438,60.0,-23.957653045654297,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,9.587798558641224e-05,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,0.0001009640545817,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.4571835284587e-05,290.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001009642583085,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0004789275699295,290.76971435546875,294.1499938964844,254.9778594970703,254.11573791503903,257.7859191894531,254.9201202392578,289.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.99750518798828,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,9.587798558641224e-05,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,0.0001009640545817,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.4571835284587e-05,290.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001009642583085,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034545898437,0.0,0.0,0.0004789275699295,290.76971435546875,294.1499938964844,254.9778594970703,254.11573791503903,257.7859191894531,254.9201202392578,289.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.99750518798828,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,9.602439240552484e-05,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49249267578125,0.0,0.0,0.0001011182248475,290.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.468570402124897e-05,290.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001011184285744,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.000479658920085,290.76544189453125,294.1499938964844,254.9870147705078,254.12255859375,257.760498046875,254.9304656982422,289.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.020130157470703,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.617589239496738e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848327636719,0.0,0.0,0.0001012777647702,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,7.480353815481067e-05,290.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.000101277968497,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0004804157069884,290.7611389160156,294.1499938964844,254.9961700439453,254.1293487548828,257.7352905273437,254.9408416748047,289.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759709402283988e-09,0.0010247535537928,-0.0219994280487298,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.043970108032227,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,9.64955033850856e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001016143287415,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.505212124669924e-05,290.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001016145324683,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0004820122558157,290.75244140625,294.1499938964844,255.01443481445312,254.1428375244141,257.6857604980469,254.96160888671875,289.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.09586906433105,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,9.64955033850856e-05,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695129394531,0.0,0.0,0.0001016143287415,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.505212124669924e-05,290.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001016145324683,291.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0004820122558157,290.75244140625,294.1499938964844,255.01443481445312,254.1428375244141,257.6857604980469,254.96160888671875,289.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.09586906433105,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,9.683554526418447e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001019724149955,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.531660230597481e-05,290.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001019726114463,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,0.0004837108717765,290.7436218261719,294.1499938964844,255.0326232910156,254.1561737060547,257.6372985839844,254.9823760986328,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15310287475586,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,9.683554526418447e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001019724149955,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.531660230597481e-05,290.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001019726114463,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55352783203125,0.0,0.0,0.0004837108717765,290.7436218261719,294.1499938964844,255.0326232910156,254.1561737060547,257.6372985839844,254.9823760986328,289.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.15310287475586,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,9.719337685965002e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438720703125,0.0,0.0,0.0001023492295644,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.559491496067494e-05,290.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001023494260152,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0004854983417317,290.73468017578125,294.1499938964844,255.0507202148437,254.1693725585937,257.5898742675781,255.0030975341797,289.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.214977264404297,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,9.719337685965002e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.438720703125,0.0,0.0,0.0001023492295644,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.559491496067494e-05,290.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001023494260152,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,0.0004854983417317,290.73468017578125,294.1499938964844,255.0507202148437,254.1693725585937,257.5898742675781,255.0030975341797,289.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.214977264404297,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,9.75663133431226e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001027419493766,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.588497101096436e-05,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001027421458275,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0004873612488154,290.7255859375,294.1499938964844,255.06871032714844,254.1824188232422,257.54345703125,255.023681640625,289.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348069369792,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.280866622924805,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.260986328125,0.0,0.0,9.75663133431226e-05,291.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,0.0001027419493766,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.588497101096436e-05,290.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001027421458275,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0004873612488154,290.7255859375,294.1499938964844,255.06871032714844,254.1824188232422,257.54345703125,255.023681640625,289.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348069369792,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.280866622924805,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,9.775757644092664e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,0.0001029433551593,290.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,7.603373524034396e-05,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001029435516102,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0004883166402578,290.72100830078125,294.1499938964844,255.07765197753903,254.1888885498047,257.5206298828125,255.03390502929688,289.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416138684377,1.0730264676794832e-08,0.001041603158228,-0.0271585751324892,0.0,0.0,0.0,-0.010132260620594,60.0,-24.315099716186523,-0.0,-7.397314050194836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475891113281,0.0,0.0,9.795148071134464e-05,291.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.0001031475549098,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,7.618455128977075e-05,290.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001031477440847,291.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033874511719,0.0,0.0,0.000489285273943,290.7164001464844,294.1499938964844,255.0865631103516,254.19532775878903,257.4980163574219,255.0440826416016,289.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436797747388,1.0971850095131686e-08,0.0010436688316985,-0.0277909357100725,0.0,0.0,0.0,-0.0102520249783992,60.0,-24.35004997253418,-0.0,-7.426687176348423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,9.834583033807576e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0001035628229146,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.649126928299665e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001035630193655,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,0.0004912551376037,290.7070617675781,294.1499938964844,255.1042633056641,254.20806884765625,257.4535522460937,255.0642547607422,289.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463164639735623e-08,0.0010478699114173,-0.0290768723934888,0.0,0.0,0.0,-0.0104955900460481,60.0,-24.42187690734864,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.234130859375,0.0,0.0,9.834583033807576e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,0.0001035628229146,290.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,7.649126928299665e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001035630193655,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866027832031,0.0,0.0,0.0004912551376037,290.7070617675781,294.1499938964844,255.1042633056641,254.20806884765625,257.4535522460937,255.0642547607422,289.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463164639735623e-08,0.0010478699114173,-0.0290768723934888,0.0,0.0,0.0,-0.0104955900460481,60.0,-24.42187690734864,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,9.874637908069416e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0001039846174535,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.680280396016315e-05,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001039848139043,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46978759765625,0.0,0.0,0.0004932560259476,290.6976013183594,294.1499938964844,255.12179565429688,254.2206420898437,257.4100646972656,255.0841522216797,289.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962204560234112e-08,0.0010521369986236,-0.0303828809410333,0.0,0.0,0.0,-0.0107429847121238,60.0,-24.495620727539062,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206115722656,0.0,0.0,9.874637908069416e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0001039846174535,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.680280396016315e-05,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001039848139043,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.46978759765625,0.0,0.0,0.0004932560259476,290.6976013183594,294.1499938964844,255.12179565429688,254.2206420898437,257.4100646972656,255.0841522216797,289.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521489894017,1.1962204560234112e-08,0.0010521369986236,-0.0303828809410333,0.0,0.0,0.0,-0.0107429847121238,60.0,-24.495620727539062,-0.0,-7.547706815103083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,9.91501219687052e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36102294921875,0.0,0.0,0.0001044097807607,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.711682701483369e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001044099699356,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0004952728049829,290.68798828125,294.1499938964844,255.13912963867188,254.23306274414065,257.3675231933594,255.1037139892578,289.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.2465227072766538e-08,0.0010564380791038,-0.0316991619765758,0.0,0.0,0.0,-0.0109923537820577,60.0,-24.57049369812012,-0.0,-7.6095496126527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,9.91501219687052e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36102294921875,0.0,0.0,0.0001044097807607,290.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,7.711682701483369e-05,290.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001044099699356,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,0.0004952728049829,290.68798828125,294.1499938964844,255.13912963867188,254.23306274414065,257.3675231933594,255.1037139892578,289.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.2465227072766538e-08,0.0010564380791038,-0.0316991619765758,0.0,0.0,0.0,-0.0109923537820577,60.0,-24.57049369812012,-0.0,-7.6095496126527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.947351645678282e-05,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001047503319568,290.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,7.736835686955601e-05,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0001047505211317,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.0004968882421962,290.6802062988281,294.1499938964844,255.15284729003903,254.2428741455078,257.3341979980469,255.11911010742188,289.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598961962386,1.2868146548328241e-08,0.0010598832741379,-0.0327533781528472,0.0,0.0,0.0,-0.0111920973286032,60.0,-24.63072967529297,-0.0,-7.65926699841657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,9.955422865459695e-05,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001048353224177,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.743113383185118e-05,290.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001048355115926,291.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43603515625,0.0,0.0,0.0004972914466634,290.6782531738281,294.1499938964844,255.15625,254.2453155517578,257.3259582519531,255.1229248046875,289.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968706109006687e-08,0.0010607431177049,-0.0330164693295955,0.0,0.0,0.0,-0.0112419491633772,60.0,-24.64578628540039,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864929199219,0.0,0.0,9.975556895369664e-05,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,0.0001050473510986,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,7.758772699162364e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0001050475329975,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,0.0004982971586287,290.67333984375,294.1499938964844,255.1647186279297,254.2513732910156,257.3055419921875,255.13238525390625,289.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629013413563,1.3219558780974694e-08,0.0010628880700096,-0.0336727425456047,0.0,0.0,0.0,-0.0113663068041205,60.0,-24.68337059020996,-0.0,-7.702761450900655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,9.995599975809456e-05,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32958984375,0.0,0.0,0.000105258412077,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,7.774362165946513e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001052586012519,291.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190979003906,0.0,0.0,0.000499298388604,290.6683959960937,294.1499938964844,255.1731414794922,254.25738525390625,257.28533935546875,255.1417388916016,289.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650367476046,1.346927902545758e-08,0.0010650233598425,-0.0343260094523429,0.0,0.0,0.0,-0.0114901028573513,60.0,-24.72080421447754,-0.0,-7.733743245808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,0.000100353063317,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0001056765322573,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,7.805244240444154e-05,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0001056767214322,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0005012818146497,290.65838623046875,294.1499938964844,255.1897735595703,254.269287109375,257.24566650390625,255.16018676757807,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963981082554255e-08,0.0010692533105611,-0.0356200188398361,0.0,0.0,0.0,-0.0117353470996022,60.0,-24.794960021972656,-0.0,-7.79530395789152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658020019531,0.0,0.0,0.000100353063317,291.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0001056765322573,290.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,7.805244240444154e-05,290.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0001056767214322,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0005012818146497,290.65838623046875,294.1499938964844,255.1897735595703,254.269287109375,257.24566650390625,255.16018676757807,289.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963981082554255e-08,0.0010692533105611,-0.0356200188398361,0.0,0.0,0.0,-0.0117353470996022,60.0,-24.794960021972656,-0.0,-7.79530395789152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0001007432001642,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.000106087369204,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,7.835587894078344e-05,290.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001060875511029,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0005032306653447,290.6482238769531,294.1499938964844,255.2061309814453,254.281005859375,257.2068786621094,255.17822265625,289.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734238894656,1.4450058039017222e-08,0.0010734094539657,-0.036891296505928,0.0,0.0,0.0,-0.011976315639913,60.0,-24.86766624450684,-0.0,-7.856028361175049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0001007432001642,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.000106087369204,290.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,7.835587894078344e-05,290.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,0.0001060875511029,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0005032306653447,290.6482238769531,294.1499938964844,255.2061309814453,254.281005859375,257.2068786621094,255.17822265625,289.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734238894656,1.4450058039017222e-08,0.0010734094539657,-0.036891296505928,0.0,0.0,0.0,-0.011976315639913,60.0,-24.86766624450684,-0.0,-7.856028361175049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.0001011245913105,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,0.0001064889947883,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,7.86525197327137e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0001064891766873,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,0.0005051358020864,290.6379699707031,294.1499938964844,255.22218322753903,254.29254150390625,257.1690368652344,255.1958465576172,289.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774873662739,1.4925241487162566e-08,0.0010774724651128,-0.0381339155137538,0.0,0.0,0.0,-0.0122118834406137,60.0,-24.938457489013672,-0.0,-7.915619448795044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.0001011245913105,291.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,0.0001064889947883,290.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,7.86525197327137e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0001064891766873,291.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,0.0005051358020864,290.6379699707031,294.1499938964844,255.22218322753903,254.29254150390625,257.1690368652344,255.1958465576172,289.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774873662739,1.4925241487162566e-08,0.0010774724651128,-0.0381339155137538,0.0,0.0,0.0,-0.0122118834406137,60.0,-24.938457489013672,-0.0,-7.915619448795044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0001014956942526,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001068797864718,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.894115697126836e-05,290.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001068799683707,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.0005069895996712,290.6275634765625,294.1499938964844,255.2379302978516,254.3038787841797,257.132080078125,255.2130279541016,289.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428616225719,0.0,0.0,0.0,-0.0124410996213555,60.0,-25.00693893432617,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0001014956942526,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001068797864718,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.894115697126836e-05,290.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,0.0001068799683707,291.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.0005069895996712,290.6275634765625,294.1499938964844,255.2379302978516,254.3038787841797,257.132080078125,255.2130279541016,289.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428616225719,0.0,0.0,0.0,-0.0124410996213555,60.0,-25.00693893432617,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001016766982502,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.0001070703874574,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,7.908193219918758e-05,290.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0001070705693564,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,0.0005078937392681,290.6222839355469,294.1499938964844,255.24566650390625,254.3094787597656,257.11395263671875,255.2214508056641,289.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833698324859,1.5613128567792955e-08,0.0010833542328327,-0.0399324484169483,0.0,0.0,0.0,-0.0125528965145349,60.0,-25.04014587402344,-0.0,-8.00228292519023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0001018552939058,291.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,0.0001072584636858,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,7.922084478195757e-05,290.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0001072586383088,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.000508785888087,290.61700439453125,294.1499938964844,255.2533264160156,254.3150329589844,257.09600830078125,255.2297821044922,289.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852727573364,1.5835651012707785e-08,0.0010852569248527,-0.040514163672924,0.0,0.0,0.0,-0.012663209810853,60.0,-25.07277488708496,-0.0,-8.030418285898122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0001022023789118,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0001076239568646,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.9490797361359e-05,290.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001076241387636,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0005105196614749,290.6063232421875,294.1499938964844,255.2683868408203,254.32598876953125,257.0608215332031,255.24609375,289.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889706900343,1.626809442711874e-08,0.0010889543918892,-0.0416445471346378,0.0,0.0,0.0,-0.0128775890916585,60.0,-25.1357536315918,-0.0,-8.08523736850475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09576416015625,0.0,0.0,0.0001022023789118,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341003417969,0.0,0.0,0.0001076239568646,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,7.9490797361359e-05,290.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001076241387636,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0005105196614749,290.6063232421875,294.1499938964844,255.2683868408203,254.32598876953125,257.0608215332031,255.24609375,289.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889706900343,1.626809442711874e-08,0.0010889543918892,-0.0416445471346378,0.0,0.0,0.0,-0.0128775890916585,60.0,-25.1357536315918,-0.0,-8.08523736850475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0001025368692353,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001079761932487,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,7.975095650181174e-05,290.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.0001079763678717,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0005121905123814,290.5955505371094,294.1499938964844,255.2830505371093,254.3367614746093,257.0264587402344,255.261962890625,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684843728853593e-08,0.001092517748475,-0.0427337624132633,0.0,0.0,0.0,-0.0130841890349984,60.0,-25.19585418701172,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
