time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0001025368692353,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001079761932487,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,7.975095650181174e-05,290.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.0001079763678717,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994689941406,0.0,0.0,0.0005121905123814,290.5955505371094,294.1499938964844,255.2830505371093,254.3367614746093,257.0264587402344,255.261962890625,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092534395866,1.6684843728853593e-08,0.001092517748475,-0.0427337624132633,0.0,0.0,0.0,-0.0130841890349984,60.0,-25.19585418701172,-0.0,-8.138242435506984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001028575934469,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001083139359252,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,8.000040543265641e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001083141032722,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,0.0005137926200404,290.5846252441406,294.1499938964844,255.2973175048828,254.34732055664065,256.99298095703125,255.27734375,289.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959515348076,1.7084447634374555e-08,0.0010959344217553,-0.0437780208885669,0.0,0.0,0.0,-0.0132822878658771,60.0,-25.252592086791992,-0.0,-8.189229561139656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001028575934469,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001083139359252,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,8.000040543265641e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001083141032722,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,0.0005137926200404,290.5846252441406,294.1499938964844,255.2973175048828,254.34732055664065,256.99298095703125,255.27734375,289.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959515348076,1.7084447634374555e-08,0.0010959344217553,-0.0437780208885669,0.0,0.0,0.0,-0.0132822878658771,60.0,-25.252592086791992,-0.0,-8.189229561139656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0001031661595334,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001086388656403,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,8.024040289456025e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001086390402633,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,0.0005153340171091,290.5735778808594,294.1499938964844,255.3111724853516,254.357666015625,256.9602355957031,255.29229736328125,289.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099239103496,1.7468897439698594e-08,0.0010992216411978,-0.0447825454175472,0.0,0.0,0.0,-0.0134728755801916,60.0,-25.30663681030273,-0.0,-8.23843322450557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0001031661595334,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001086388656403,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,8.024040289456025e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417053222656,0.0,0.0,0.0001086390402633,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,0.0005153340171091,290.5735778808594,294.1499938964844,255.3111724853516,254.357666015625,256.9602355957031,255.29229736328125,289.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099239103496,1.7468897439698594e-08,0.0010992216411978,-0.0447825454175472,0.0,0.0,0.0,-0.0134728755801916,60.0,-25.30663681030273,-0.0,-8.23843322450557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.0001033152075251,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001087958298739,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,8.035633072722703e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.000108795997221,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,0.0005160785512998,290.5679931640625,294.1499938964844,255.31793212890625,254.36276245117188,256.9442138671875,255.299560546875,289.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008271249011,1.7654608441830533e-08,0.0011008094297721,-0.0452677384018898,0.0,0.0,0.0,-0.01356493961066,60.0,-25.332305908203125,-0.0,-8.26225416972193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,0.000103461483377,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0001089498546207,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,8.04700976004824e-05,289.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,0.0001089500219677,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,0.0005168092320673,290.5624084472656,294.1499938964844,255.3245849609375,254.3678131103516,256.9283752441406,255.3067169189453,289.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023855768144,1.7836850219055126e-08,0.0011023677652701,-0.0457438416779041,0.0,0.0,0.0,-0.0136552844196558,60.0,-25.35734939575196,-0.0,-8.285663000151544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0001037450201692,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001092484380933,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,8.069062459981069e-05,289.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0001092486054403,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0005182255990803,290.5511169433594,294.1499938964844,255.3375244140625,254.37774658203125,256.89727783203125,255.3206481933593,289.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190121409134008e-08,0.0011053881607949,-0.0466666631400585,0.0,0.0,0.0,-0.0138304140418767,60.0,-25.405378341674805,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0001037450201692,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001092484380933,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,8.069062459981069e-05,289.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,0.0001092486054403,291.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0005182255990803,290.5511169433594,294.1499938964844,255.3375244140625,254.37774658203125,256.89727783203125,255.3206481933593,289.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190121409134008e-08,0.0011053881607949,-0.0466666631400585,0.0,0.0,0.0,-0.0138304140418767,60.0,-25.405378341674805,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0001040169372572,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001095347761292,290.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,8.090211485978216e-05,289.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001095349434763,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0005195838748477,290.5397033691406,294.1499938964844,255.3500061035156,254.3874664306641,256.8669738769531,255.3339691162109,288.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083034332841,1.8528913514614945e-08,0.0011082849232479,-0.0475515536963939,0.0,0.0,0.0,-0.0139983668923377,60.0,-25.450666427612305,-0.0,-8.374860982485188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0001040169372572,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001095347761292,290.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,8.090211485978216e-05,289.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001095349434763,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,0.0005195838748477,290.5397033691406,294.1499938964844,255.3500061035156,254.3874664306641,256.8669738769531,255.3339691162109,288.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083034332841,1.8528913514614945e-08,0.0011082849232479,-0.0475515536963939,0.0,0.0,0.0,-0.0139983668923377,60.0,-25.450666427612305,-0.0,-8.374860982485188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001042791118379,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001098108623409,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,8.110603084787726e-05,289.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001098110296879,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005208935472182,290.5281982421875,294.1499938964844,255.35812377929688,254.3935089111328,256.8373413085937,255.3458251953125,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.8855571326525933e-08,0.0011110779596492,-0.0484046451747417,0.0,0.0,0.0,-0.0141603043302893,60.0,-25.494918823242188,-0.0,-8.417128327664616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001042791118379,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001098108623409,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,8.110603084787726e-05,289.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0001098110296879,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0005208935472182,290.5281982421875,294.1499938964844,255.35812377929688,254.3935089111328,256.8373413085937,255.3458251953125,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.8855571326525933e-08,0.0011110779596492,-0.0484046451747417,0.0,0.0,0.0,-0.0141603043302893,60.0,-25.494918823242188,-0.0,-8.417128327664616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,0.0001045305907609,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001100756780942,290.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,8.130162314046174e-05,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001100758454413,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0005221497267484,290.5165405273437,294.1499938964844,255.35836791992188,254.39273071289065,256.808349609375,255.35232543945312,288.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137760011479,1.9168892251286717e-08,0.0011137567926198,-0.0492228083312511,0.0,0.0,0.0,-0.0143156293779611,60.0,-25.54148292541504,-0.0,-8.45776995106462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,0.0001045305907609,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001100756780942,290.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,8.130162314046174e-05,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001100758454413,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0005221497267484,290.5165405273437,294.1499938964844,255.35836791992188,254.39273071289065,256.808349609375,255.35232543945312,288.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137760011479,1.9168892251286717e-08,0.0011137567926198,-0.0492228083312511,0.0,0.0,0.0,-0.0143156293779611,60.0,-25.54148292541504,-0.0,-8.45776995106462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730529785156,0.0,0.0,0.0001046533798216,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.000110204986413,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,8.139712736010551e-05,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.000110205146484,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0005227631190791,290.5106811523437,294.1499938964844,255.355697631836,254.38992309570312,256.7939758300781,255.3535919189453,288.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150842765346,1.932188631315057e-08,0.0011150649515911,-0.0496222823858261,0.0,0.0,0.0,-0.0143914744257926,60.0,-25.565717697143555,-0.0,-8.477650936811187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657287597656,0.0,0.0,0.0001047734040184,290.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,0.0001103313770727,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,8.149047789629549e-05,289.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0001103315371437,291.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0005233626579865,290.5047912597656,294.1499938964844,255.35125732421875,254.3855743408203,256.7797241210937,255.3529663085937,288.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163629824295,1.9471423584604963e-08,0.0011163435410708,-0.0500127077102661,0.0,0.0,0.0,-0.0144656058400869,60.0,-25.59085464477539,-0.0,-8.497104886373563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0001050075807143,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001105779811041,290.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,8.167261694325134e-05,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001105781338992,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0005245324573479,290.492919921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7513732910156,255.34706115722656,288.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.643266677856445,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,0.0001050075807143,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001105779811041,290.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,8.167261694325134e-05,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001105781338992,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0005245324573479,290.492919921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7513732910156,255.34706115722656,288.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.643266677856445,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0001052334409905,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001108158176066,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,8.184828038793057e-05,289.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001108159776777,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0005256606964394,290.4809265136719,294.1499938964844,255.3170166015625,254.35386657714844,256.72314453125,255.3339691162109,288.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460419868792e-08,0.0011212441604584,-0.0515090078115463,0.0,0.0,0.0,-0.0147497532889246,60.0,-25.69884490966797,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0001052334409905,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001108158176066,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,8.184828038793057e-05,289.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001108159776777,291.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0005256606964394,290.4809265136719,294.1499938964844,255.3170166015625,254.35386657714844,256.72314453125,255.3339691162109,288.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460419868792e-08,0.0011212441604584,-0.0515090078115463,0.0,0.0,0.0,-0.0147497532889246,60.0,-25.69884490966797,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001054519161698,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001110458833863,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,8.201821037800983e-05,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0001110460434574,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0005267520900815,290.4688415527344,294.1499938964844,255.29090881347656,254.3302154541016,256.6949768066406,255.31448364257807,288.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316809568043936e-08,0.0011235715355724,-0.0522194877266883,0.0,0.0,0.0,-0.014884696342051,60.0,-25.757095336914062,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001054519161698,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0001110458833863,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,8.201821037800983e-05,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0001110460434574,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0005267520900815,290.4688415527344,294.1499938964844,255.29090881347656,254.3302154541016,256.6949768066406,255.31448364257807,288.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316809568043936e-08,0.0011235715355724,-0.0522194877266883,0.0,0.0,0.0,-0.014884696342051,60.0,-25.757095336914062,-0.0,-8.607504753399554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0001056629698723,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001112681347876,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,8.21823559817858e-05,289.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0001112682875827,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000527806347236,290.4566650390625,294.1499938964844,255.259506225586,254.3019561767578,256.66668701171875,255.2890625,288.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579765447337195e-08,0.0011258198646828,-0.0529057532548904,0.0,0.0,0.0,-0.0150150535628199,60.0,-25.81778144836425,-0.0,-8.641988813451462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,0.0001056629698723,290.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0001112681347876,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,8.21823559817858e-05,289.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0001112682875827,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000527806347236,290.4566650390625,294.1499938964844,255.259506225586,254.3019561767578,256.66668701171875,255.2890625,288.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.0579765447337195e-08,0.0011258198646828,-0.0529057532548904,0.0,0.0,0.0,-0.0150150535628199,60.0,-25.81778144836425,-0.0,-8.641988813451462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,0.000105765851913,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001113764737965,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,8.22623769636266e-05,289.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001113766265916,291.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0005283202626742,290.4505310058594,294.1499938964844,255.2419586181641,254.2862243652344,256.6524963378906,255.2742156982422,288.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707952685938835e-08,0.0011269157985225,-0.0532402694225311,0.0,0.0,0.0,-0.0150786004960536,60.0,-25.84896850585937,-0.0,-8.658825123575299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,0.0001058669076883,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001114828992285,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,8.234097913373262e-05,289.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103271484375,0.0,0.0,0.0001114830447477,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0005288250977173,290.4443664550781,294.1499938964844,255.22329711914065,254.2695159912109,256.63824462890625,255.258056640625,288.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833866187786043e-08,0.0011279922910034,-0.0535688325762748,0.0,0.0,0.0,-0.0151410205289721,60.0,-25.880640029907227,-0.0,-8.675377927147566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001060636641341,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001116900821216,290.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,8.249400707427412e-05,289.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001116902349167,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0005298079340718,290.43194580078125,294.1499938964844,255.18280029296875,254.2333374023437,256.6095275878906,255.2222900390625,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900343162328e-08,0.0011300882324576,-0.0542084611952304,0.0,0.0,0.0,-0.0152625450864434,60.0,-25.945209503173828,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0001060636641341,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001116900821216,290.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,8.249400707427412e-05,289.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001116902349167,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0005298079340718,290.43194580078125,294.1499938964844,255.18280029296875,254.2333374023437,256.6095275878906,255.2222900390625,288.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900343162328e-08,0.0011300882324576,-0.0542084611952304,0.0,0.0,0.0,-0.0152625450864434,60.0,-25.945209503173828,-0.0,-8.707649357120317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001062527153408,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001118891668738,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,8.264104690169916e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.000111889312393,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0005307522951625,290.41943359375,294.1499938964844,255.13853454589844,254.19387817382807,256.5804748535156,255.18194580078125,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321235215291,2.131455190124144e-08,0.0011321022175252,-0.0548230111598968,0.0,0.0,0.0,-0.0153793152421712,60.0,-26.01118469238281,-0.0,-8.73871570661322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0001062527153408,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001118891668738,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,8.264104690169916e-05,289.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.000111889312393,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0005307522951625,290.41943359375,294.1499938964844,255.13853454589844,254.19387817382807,256.5804748535156,255.18194580078125,288.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321235215291,2.131455190124144e-08,0.0011321022175252,-0.0548230111598968,0.0,0.0,0.0,-0.0153793152421712,60.0,-26.01118469238281,-0.0,-8.73871570661322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001064336902345,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001120797460316,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,8.278180757770315e-05,289.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0001120798915508,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0005316563765518,290.4068298339844,294.1499938964844,255.0910186767578,254.15155029296875,256.5510559082031,255.137924194336,288.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340515920892,2.1540039085721225e-08,0.0011340300552546,-0.0554112456738948,0.0,0.0,0.0,-0.0154910972341895,60.0,-26.078004837036133,-0.0,-8.768505921352698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.84649658203125,0.0,0.0,0.0001064336902345,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001120797460316,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,8.278180757770315e-05,289.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0001120798915508,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0005316563765518,290.4068298339844,294.1499938964844,255.0910186767578,254.15155029296875,256.5510559082031,255.137924194336,288.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340515920892,2.1540039085721225e-08,0.0011340300552546,-0.0554112456738948,0.0,0.0,0.0,-0.0154910972341895,60.0,-26.078004837036133,-0.0,-8.768505921352698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,0.0001066062832251,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0001122614994528,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,8.291604899568483e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.000112261637696,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0005325185484252,290.3941345214844,294.1499938964844,255.04074096679688,254.10682678222656,256.52117919921875,255.0904541015625,288.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.1755077739271652e-08,0.0011358686024323,-0.0559721775352954,0.0,0.0,0.0,-0.0155977001413702,60.0,-26.14518928527832,-0.0,-8.796963868462626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313903808594,0.0,0.0,0.0001066062832251,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0001122614994528,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,8.291604899568483e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.000112261637696,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0005325185484252,290.3941345214844,294.1499938964844,255.04074096679688,254.10682678222656,256.52117919921875,255.0904541015625,288.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358903720974,2.1755077739271652e-08,0.0011358686024323,-0.0559721775352954,0.0,0.0,0.0,-0.0155977001413702,60.0,-26.14518928527832,-0.0,-8.796963868462626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001066887052729,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001123482870752,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,8.298015018226579e-05,289.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,0.0001123484325944,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,0.0005329302512109,290.38775634765625,294.1499938964844,255.0147399902344,254.0836944580078,256.50604248046875,255.0655059814453,288.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367683764547,2.1857765375443705e-08,0.0011367466067895,-0.0562400221824646,0.0,0.0,0.0,-0.0156486071646213,60.0,-26.17869758605957,-0.0,-8.81056934076696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81622314453125,0.0,0.0,0.0001067686753231,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.0001124324990087,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,8.304235234390944e-05,289.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0001124326445278,291.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0005333297303877,290.3813171386719,294.1499938964844,254.9882354736328,254.06011962890625,256.49078369140625,255.0399780273437,288.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957401230565665e-08,0.0011375984176993,-0.056499894708395,0.0,0.0,0.0,-0.0156980007886886,60.0,-26.212064743041992,-0.0,-8.82378046185295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0001069200734491,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001125919297919,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,8.316009916597977e-05,289.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001125920680351,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.000534086022526,290.368408203125,294.1499938964844,254.9340057373047,254.0118865966797,256.4598693847656,254.98736572265625,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.21460290106279e-08,0.0011392112355679,-0.0569918416440486,0.0,0.0,0.0,-0.0157915093004703,60.0,-26.27800369262696,-0.0,-8.848818566775662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0001069200734491,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001125919297919,290.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,8.316009916597977e-05,289.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.634521484375,0.0,0.0,0.0001125920680351,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.000534086022526,290.368408203125,294.1499938964844,254.9340057373047,254.0118865966797,256.4598693847656,254.98736572265625,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.21460290106279e-08,0.0011392112355679,-0.0569918416440486,0.0,0.0,0.0,-0.0157915093004703,60.0,-26.27800369262696,-0.0,-8.848818566775662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
