time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,0.000107058964204,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001127381910919,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,8.326812530867755e-05,289.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001127383293351,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0005347797996364,290.3554382324219,294.1499938964844,254.87857055664065,253.96258544921875,256.428466796875,254.9330596923828,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407129932194,2.231907281213808e-08,0.001140690757893,-0.0574431121349334,0.0,0.0,0.0,-0.0158772934228181,60.0,-26.34234046936035,-0.0,-8.871819545674955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,0.000107058964204,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.888916015625,0.0,0.0,0.0001127381910919,290.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,8.326812530867755e-05,289.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001127383293351,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0005347797996364,290.3554382324219,294.1499938964844,254.87857055664065,253.96258544921875,256.428466796875,254.9330596923828,288.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407129932194,2.231907281213808e-08,0.001140690757893,-0.0574431121349334,0.0,0.0,0.0,-0.0158772934228181,60.0,-26.34234046936035,-0.0,-8.871819545674955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,0.0001071853912435,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0001128713265643,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,8.336645987583324e-05,289.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0001128714648075,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.000535411410965,290.34234619140625,294.1499938964844,254.8224334716797,253.91262817382807,256.3965148925781,254.8775177001953,288.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059918493,2.247658947851505e-08,0.0011420374503359,-0.0578538663685321,0.0,0.0,0.0,-0.0159553810954093,60.0,-26.40432548522949,-0.0,-8.892781977465347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704772949219,0.0,0.0,0.0001071853912435,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,0.0001128713265643,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,8.336645987583324e-05,289.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086730957031,0.0,0.0,0.0001128714648075,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.000535411410965,290.34234619140625,294.1499938964844,254.8224334716797,253.91262817382807,256.3965148925781,254.8775177001953,288.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142059918493,2.247658947851505e-08,0.0011420374503359,-0.0578538663685321,0.0,0.0,0.0,-0.0159553810954093,60.0,-26.40432548522949,-0.0,-8.892781977465347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001072965314961,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001129883676185,290.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,8.345290552824736e-05,289.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001129884985857,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0005359665956348,290.32916259765625,294.1499938964844,254.76611328125,253.86248779296875,256.3640441894531,254.8213348388672,288.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432439787313,2.2615054717789466e-08,0.0011432213941588,-0.0582149103283882,0.0,0.0,0.0,-0.0160240232944488,60.0,-26.46332359313965,-0.0,-8.911229798513889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001072965314961,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001129883676185,290.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,8.345290552824736e-05,289.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5956115722656,0.0,0.0,0.0001129884985857,291.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0005359665956348,290.32916259765625,294.1499938964844,254.76611328125,253.86248779296875,256.3640441894531,254.8213348388672,288.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432439787313,2.2615054717789466e-08,0.0011432213941588,-0.0582149103283882,0.0,0.0,0.0,-0.0160240232944488,60.0,-26.46332359313965,-0.0,-8.911229798513889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0001073470339179,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001130415403167,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,8.349218114744872e-05,289.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,0.000113041671284,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0005362188094295,290.3225402832031,294.1499938964844,254.738037109375,253.8374786376953,256.3475952148437,254.79315185546875,288.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437819339334,2.267796617161366e-08,0.0011437592329457,-0.05837894231081,0.0,0.0,0.0,-0.0160552114248275,60.0,-26.49142074584961,-0.0,-8.919617755509537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,0.0001073934981832,290.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,0.0001130904711317,290.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,8.352832082891837e-05,289.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58251953125,0.0,0.0,0.0001130906020989,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0005364509415812,290.3158874511719,294.1499938964844,254.71011352539065,253.8125915527344,256.3310241699219,254.76499938964844,288.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.27358523119392e-08,0.0011442541144788,-0.0585298687219619,0.0,0.0,0.0,-0.0160839073359966,60.0,-26.518617630004883,-0.0,-8.92733922341904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,0.0001074737301678,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001131749668275,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,8.359072671737522e-05,289.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0001131750977947,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0005368517595343,290.3025207519531,294.1499938964844,254.6549530029297,253.763412475586,256.2975158691406,254.70909118652344,288.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451316531747,2.2835811464005932e-08,0.0011451088357716,-0.0587904825806617,0.0,0.0,0.0,-0.0161334611475467,60.0,-26.56968879699707,-0.0,-8.940681084368408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243957519531,0.0,0.0,0.0001074737301678,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001131749668275,290.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,8.359072671737522e-05,289.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0001131750977947,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0005368517595343,290.3025207519531,294.1499938964844,254.6549530029297,253.763412475586,256.2975158691406,254.70909118652344,288.6571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451316531747,2.2835811464005932e-08,0.0011451088357716,-0.0587904825806617,0.0,0.0,0.0,-0.0161334611475467,60.0,-26.56968879699707,-0.0,-8.940681084368408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,0.0001075368054443,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0001132413890445,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,8.363978122361004e-05,289.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0001132415127358,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0005371668958105,290.2890930175781,294.1499938964844,254.6011505126953,253.71539306640625,256.2635803222656,254.65408325195312,288.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458036024123,2.291438327972628e-08,0.0011457806685939,-0.0589953251183033,0.0,0.0,0.0,-0.0161724127829074,60.0,-26.615833282470703,-0.0,-8.951175090032849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089538574219,0.0,0.0,0.0001075368054443,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0001132413890445,290.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59295654296875,0.0,0.0,8.363978122361004e-05,289.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,0.0001132415127358,291.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.0005371668958105,290.2890930175781,294.1499938964844,254.6011505126953,253.71539306640625,256.2635803222656,254.65408325195312,288.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458036024123,2.291438327972628e-08,0.0011457806685939,-0.0589953251183033,0.0,0.0,0.0,-0.0161724127829074,60.0,-26.615833282470703,-0.0,-8.951175090032849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0001075817272067,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.000113288690045,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,8.367472037207335e-05,289.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,0.0001132888210122,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0005373912863433,290.27557373046875,294.1499938964844,254.5491943359375,253.66897583007807,256.229248046875,254.6004943847656,288.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146282069385,2.2970336743810552e-08,0.0011462590191513,-0.0591411963105201,0.0,0.0,0.0,-0.0162001512944698,60.0,-26.65638732910156,-0.0,-8.958651420698518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0001075817272067,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882080078125,0.0,0.0,0.000113288690045,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,8.367472037207335e-05,289.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428161621094,0.0,0.0,0.0001132888210122,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0005373912863433,290.27557373046875,294.1499938964844,254.5491943359375,253.66897583007807,256.229248046875,254.6004943847656,288.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146282069385,2.2970336743810552e-08,0.0011462590191513,-0.0591411963105201,0.0,0.0,0.0,-0.0162001512944698,60.0,-26.65638732910156,-0.0,-8.958651420698518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,0.0001076074695447,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.000113315800263,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,8.369474380742759e-05,289.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001133159239543,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0005375199252739,290.2619934082031,294.1499938964844,254.4996337890625,253.62461853027344,256.194580078125,254.5488739013672,288.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465561110526,2.3002387550263848e-08,0.0011465331772342,-0.0592247545719146,0.0,0.0,0.0,-0.0162160396575927,60.0,-26.690689086914062,-0.0,-8.962935993395149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,0.0001076074695447,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.000113315800263,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652770996094,0.0,0.0,8.369474380742759e-05,289.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001133159239543,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0005375199252739,290.2619934082031,294.1499938964844,254.4996337890625,253.62461853027344,256.194580078125,254.5488739013672,288.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465561110526,2.3002387550263848e-08,0.0011465331772342,-0.0592247545719146,0.0,0.0,0.0,-0.0162160396575927,60.0,-26.690689086914062,-0.0,-8.962935993395149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0001076129774446,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,0.0001133215992012,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,8.369902207050472e-05,289.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,0.0001133217228925,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.0005375473992899,290.25518798828125,294.1499938964844,254.47589111328125,253.6033630371093,256.1771545410156,254.52392578125,288.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466146679595,2.3009231853166057e-08,0.0011465917341411,-0.059242594987154,0.0,0.0,0.0,-0.0162194333970546,60.0,-26.70531463623047,-0.0,-8.963850461896072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625061035156,0.0,0.0,0.0001076133121387,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0001133219557232,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513916015625,0.0,0.0,8.369928400497884e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,0.0001133220794145,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.000537549087312,290.24835205078125,294.1499938964844,254.45294189453125,253.5827789306641,256.15966796875,254.49966430664065,288.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.3009640415239122e-08,0.0011465952266007,-0.0592436604201793,0.0,0.0,0.0,-0.0162196364253759,60.0,-26.71813201904297,-0.0,-8.963905173686727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,0.0001075980690075,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001133058976847,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,8.368742419406772e-05,289.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.000113306021376,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0005374729516915,290.234619140625,294.1499938964844,254.4096527099609,253.5438995361328,256.12457275390625,254.4534149169922,288.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464556446298,2.299061918620282e-08,0.0011464327108114,-0.0591940730810165,0.0,0.0,0.0,-0.0162102058529853,60.0,-26.738073348999023,-0.0,-8.961362851778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,0.0001075980690075,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001133058976847,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,8.368742419406772e-05,289.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,0.000113306021376,291.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0005374729516915,290.234619140625,294.1499938964844,254.4096527099609,253.5438995361328,256.12457275390625,254.4534149169922,288.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464556446298,2.299061918620282e-08,0.0011464327108114,-0.0591940730810165,0.0,0.0,0.0,-0.0162102058529853,60.0,-26.738073348999023,-0.0,-8.961362851778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,0.0001075611144187,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001132669858634,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,8.365868416149169e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0001132671022787,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.0005372883751988,290.2208251953125,294.1499938964844,254.3702850341797,253.50845336914065,256.0893859863281,254.4105682373047,288.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944542266145618e-08,0.0011460387613624,-0.0590739510953426,0.0,0.0,0.0,-0.0161873642355203,60.0,-26.74992561340332,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,0.0001075611144187,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001132669858634,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,8.365868416149169e-05,289.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0001132671022787,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.0005372883751988,290.2208251953125,294.1499938964844,254.3702850341797,253.50845336914065,256.0893859863281,254.4105682373047,288.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.2944542266145618e-08,0.0011460387613624,-0.0590739510953426,0.0,0.0,0.0,-0.0161873642355203,60.0,-26.74992561340332,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0001075002874131,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001132029356085,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,8.361137588508427e-05,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001132030520238,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0005369845894165,290.2070007324219,294.1499938964844,254.3353271484375,253.4768829345703,256.0541687011719,254.37147521972656,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.286872913259685e-08,0.0011453906772658,-0.0588763020932674,0.0,0.0,0.0,-0.0161497816443443,60.0,-26.75320816040039,-0.0,-8.94507650173182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0001075002874131,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001132029356085,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,8.361137588508427e-05,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001132030520238,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75665283203125,0.0,0.0,0.0005369845894165,290.2070007324219,294.1499938964844,254.3353271484375,253.4768829345703,256.0541687011719,254.37147521972656,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454136110842,2.286872913259685e-08,0.0011453906772658,-0.0588763020932674,0.0,0.0,0.0,-0.0161497816443443,60.0,-26.75320816040039,-0.0,-8.94507650173182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0001074144311132,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001131125245592,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,8.35445971461013e-05,289.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0001131126409745,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0005365557153709,290.1930847167969,294.1499938964844,254.3053131103516,253.4496459960937,256.0190734863281,254.3372039794922,288.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444985866546,2.2761714291164026e-08,0.0011444758856669,-0.0585972964763641,0.0,0.0,0.0,-0.016096731647849,60.0,-26.746002197265625,-0.0,-8.930790329486626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0001074144311132,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001131125245592,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,8.35445971461013e-05,289.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0001131126409745,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0005365557153709,290.1930847167969,294.1499938964844,254.3053131103516,253.4496459960937,256.0190734863281,254.3372039794922,288.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444985866546,2.2761714291164026e-08,0.0011444758856669,-0.0585972964763641,0.0,0.0,0.0,-0.016096731647849,60.0,-26.746002197265625,-0.0,-8.930790329486626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,0.0001073609528248,290.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0001130562086473,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,8.350300049642101e-05,289.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001130563250626,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303161621094,0.0,0.0,0.0005362886004149,290.1861267089844,294.1499938964844,254.2923126220703,253.4377899169922,256.0015869140625,254.32183837890625,288.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439287336543,2.2695063606192892e-08,0.0011439060326665,-0.0584235228598117,0.0,0.0,0.0,-0.0160636901855468,60.0,-26.738609313964844,-0.0,-8.921898597691327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.00010730066424,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,0.0001129927186411,290.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,8.34561069495976e-05,289.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483947753906,0.0,0.0,0.0001129928350565,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0005359874339774,290.1791381835937,294.1499938964844,254.2807464599609,253.4272003173828,255.98416137695312,254.3077545166016,288.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432863539084,2.2619923711886265e-08,0.001143263769336,-0.058227602392435,0.0,0.0,0.0,-0.0160264410078525,60.0,-26.72847366333008,-0.0,-8.911878524031638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.0001071565784513,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.000112840993097,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,8.334404265042394e-05,289.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0001128411022364,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0005352677544578,290.1651611328125,294.1499938964844,254.2621307373047,253.4099884033203,255.94956970214844,254.28369140625,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440358904418645e-08,0.0011417286004871,-0.0577593855559825,0.0,0.0,0.0,-0.0159374251961708,60.0,-26.69941139221192,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.0001071565784513,290.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.000112840993097,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,8.334404265042394e-05,289.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,0.0001128411022364,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0005352677544578,290.1651611328125,294.1499938964844,254.2621307373047,253.4099884033203,255.94956970214844,254.28369140625,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440358904418645e-08,0.0011417286004871,-0.0577593855559825,0.0,0.0,0.0,-0.0159374251961708,60.0,-26.69941139221192,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0001069784921128,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001126534625655,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,8.320553024532273e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001126535717048,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0005343782249838,290.151123046875,294.1499938964844,254.25,253.3984832763672,255.9154663085937,254.265853881836,288.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218426209974496e-08,0.0011398312635719,-0.0571806468069553,0.0,0.0,0.0,-0.0158274061977863,60.0,-26.65697288513184,-0.0,-8.858437894332385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0001069784921128,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,0.0001126534625655,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,8.320553024532273e-05,289.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001126535717048,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0005343782249838,290.151123046875,294.1499938964844,254.25,253.3984832763672,255.9154663085937,254.265853881836,288.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218426209974496e-08,0.0011398312635719,-0.0571806468069553,0.0,0.0,0.0,-0.0158274061977863,60.0,-26.65697288513184,-0.0,-8.858437894332385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001067725315806,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,0.0001124365735449,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,8.304533548653126e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001124366826843,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,0.0005333494045771,290.13702392578125,294.1499938964844,254.24234008789065,253.39083862304688,255.88186645507807,254.25308227539065,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112493932247,0.0,0.0,0.0,-0.015700165182352,60.0,-26.60348129272461,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001067725315806,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200866699219,0.0,0.0,0.0001124365735449,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,8.304533548653126e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001124366826843,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,0.0005333494045771,290.13702392578125,294.1499938964844,254.24234008789065,253.39083862304688,255.88186645507807,254.25308227539065,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112493932247,0.0,0.0,0.0,-0.015700165182352,60.0,-26.60348129272461,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,0.0001065412070602,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,0.000112192974484,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,8.286541560664773e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,0.0001121930836234,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0005321939243003,290.1229248046875,294.1499938964844,254.2366943359375,253.38487243652344,255.8489532470703,254.2445068359375,288.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673482564210644e-08,0.0011351722059771,-0.0557593405246734,0.0,0.0,0.0,-0.015557256527245,60.0,-26.539871215820312,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224304199219,0.0,0.0,0.0001065412070602,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,0.000112192974484,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,8.286541560664773e-05,289.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,0.0001121930836234,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.0,0.0005321939243003,290.1229248046875,294.1499938964844,254.2366943359375,253.38487243652344,255.8489532470703,254.2445068359375,288.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673482564210644e-08,0.0011351722059771,-0.0557593405246734,0.0,0.0,0.0,-0.015557256527245,60.0,-26.539871215820312,-0.0,-8.786160066165395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0001064167518052,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,0.0001120619272114,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,8.276862354250625e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38677978515625,0.0,0.0,0.0001120620290748,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,0.0005315722664818,290.1158752441406,294.1499938964844,254.2345733642578,253.38247680664065,255.83270263671875,254.2411346435547,288.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518394177633133e-08,0.0011338463518768,-0.0553547851741313,0.0,0.0,0.0,-0.0154803749173879,60.0,-26.50547790527344,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.000106283921923,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867004394531,0.0,0.0,0.0001119220469263,290.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,8.266531222034246e-05,289.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0001119221560657,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.000530908757355,290.1087951660156,294.1499938964844,254.23291015625,253.3804473876953,255.8166656494141,254.2384490966797,288.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324525112286,2.1352867918267293e-08,0.0011324312072247,-0.0549229681491851,0.0,0.0,0.0,-0.0153983170166611,60.0,-26.468639373779297,-0.0,-8.743774060349099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,0.0001059988935594,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001116218991228,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,8.24436210677959e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001116220082622,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0005294849979691,290.0946350097656,294.1499938964844,254.2308349609375,253.3774261474609,255.78504943847656,254.23443603515625,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768181551553e-08,0.0011293945135548,-0.0539962761104106,0.0,0.0,0.0,-0.0152222383767366,60.0,-26.38935661315918,-0.0,-8.696937214836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
