time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,0.0001059988935594,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001116218991228,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,8.24436210677959e-05,289.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661804199219,0.0,0.0,0.0001116220082622,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0005294849979691,290.0946350097656,294.1499938964844,254.2308349609375,253.3774261474609,255.78504943847656,254.23443603515625,288.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.099768181551553e-08,0.0011293945135548,-0.0539962761104106,0.0,0.0,0.0,-0.0152222383767366,60.0,-26.38935661315918,-0.0,-8.696937214836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0001056848050211,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001112911486416,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,8.21993307908997e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.000111291250505,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0005279161268845,290.0804748535156,294.1499938964844,254.2303009033203,253.37567138671875,255.754135131836,254.232162475586,288.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.30182456970215,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0001056848050211,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534362792969,0.0,0.0,0.0001112911486416,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,8.21993307908997e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,0.000111291250505,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997619628906,0.0,0.0,0.0005279161268845,290.0804748535156,294.1499938964844,254.2303009033203,253.37567138671875,255.754135131836,254.232162475586,288.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.30182456970215,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,0.0001053419327945,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001109300937969,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,8.193264511646703e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,0.0001109301883843,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0005262034246698,290.0662841796875,294.1499938964844,254.23114013671875,253.37506103515625,255.7239227294922,254.2313995361328,288.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.206205368041992,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,0.0001053419327945,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001109300937969,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,8.193264511646703e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,0.0001109301883843,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0005262034246698,290.0662841796875,294.1499938964844,254.23114013671875,253.37506103515625,255.7239227294922,254.2313995361328,288.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.206205368041992,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,0.0001049699130817,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,0.0001105383344111,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,8.164329483406618e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.0001105384289985,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,0.0005243450868874,290.05206298828125,294.1499938964844,254.23321533203125,253.37545776367188,255.6943817138672,254.23193359375,288.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.102638244628903,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,0.0001049699130817,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203552246094,0.0,0.0,0.0001105383344111,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,8.164329483406618e-05,289.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.0001105384289985,291.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,0.0005243450868874,290.05206298828125,294.1499938964844,254.23321533203125,253.37545776367188,255.6943817138672,254.23193359375,288.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.102638244628903,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,0.0001047735640895,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,0.0001103315662476,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34674072265625,0.0,0.0,8.149057975970209e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180236816406,0.0,0.0,0.000110331668111,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,0.000523364287801,290.04498291015625,294.1499938964844,254.23464965820312,253.37599182128903,255.679916381836,254.2327117919922,288.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.047531127929688,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0001045707176672,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,0.0001101179659599,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,8.133281517075375e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111572265625,0.0,0.0,0.0001101180605473,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0005223510670475,290.0378723144531,294.1499938964844,254.23634338378903,253.37673950195312,255.6656494140625,254.2337646484375,288.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-25.99066925048828,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001041474970406,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,0.0001096722917282,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,8.100363629637286e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0001096723863156,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0005202370230108,290.023681640625,294.1499938964844,254.2403717041016,253.3787536621093,255.6376190185547,254.236557006836,288.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.872146606445312,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001041474970406,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,0.0001096722917282,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,8.100363629637286e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973937988281,0.0,0.0,0.0001096723863156,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0005202370230108,290.023681640625,294.1499938964844,254.2403717041016,253.3787536621093,255.6376190185547,254.236557006836,288.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.872146606445312,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0001037028705468,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001092040838557,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,8.065781730692834e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001092041784431,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.000518016051501,290.0094909667969,294.1499938964844,254.24514770507807,253.3813934326172,255.61041259765625,254.2402801513672,288.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.747114181518555,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0001037028705468,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711608886719,0.0,0.0,0.0001092040838557,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,8.065781730692834e-05,289.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0001092041784431,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.000518016051501,290.0094909667969,294.1499938964844,254.24514770507807,253.3813934326172,255.61041259765625,254.2402801513672,288.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049510212615,1.813659444849236e-08,0.0011049328604713,-0.0465268455445766,0.0,0.0,0.0,-0.0138038909062743,60.0,-25.747114181518555,-0.0,-8.324237654733224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,0.0001032423970173,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001087191776605,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,8.029967284528539e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0001087192722479,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0005157159175723,289.99530029296875,294.1499938964844,254.25050354003903,253.384521484375,255.5838623046875,254.2446136474609,288.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.61760139465332,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3835144042969,0.0,0.0,0.0001032423970173,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001087191776605,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,8.029967284528539e-05,289.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699584960937,0.0,0.0,0.0001087192722479,291.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0005157159175723,289.99530029296875,294.1499938964844,254.25050354003903,253.384521484375,255.5838623046875,254.2446136474609,288.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.61760139465332,-0.0,-8.250474081705762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.000102769867226,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001082215821952,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,7.993214967427775e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001082216767827,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,0.0005133555387146,289.98114013671875,294.1499938964844,254.2562866210937,253.38800048828125,255.55810546875,254.24954223632807,288.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.013227554038167,60.0,-25.4839096069336,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682861328125,0.0,0.0,0.000102769867226,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001082215821952,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,7.993214967427775e-05,289.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562561035156,0.0,0.0,0.0001082216767827,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4806823730469,0.0,0.0,0.0005133555387146,289.98114013671875,294.1499938964844,254.2562866210937,253.38800048828125,255.55810546875,254.24954223632807,288.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.697401330602588e-08,0.0010949927382171,-0.0434894375503063,0.0,0.0,0.0,-0.013227554038167,60.0,-25.4839096069336,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,0.0001025306410156,290.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306030273437,0.0,0.0,0.0001079696667147,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762451171875,0.0,0.0,7.974608161021024e-05,289.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494201660156,0.0,0.0,0.0001079697540262,291.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723205566406,0.0,0.0,0.0005121605936437,289.9740600585937,294.1499938964844,254.25927734375,253.38983154296875,255.54551696777344,254.25216674804688,288.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675922864806125e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.41608238220215,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0001022904034471,290.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0001077166889444,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26922607421875,0.0,0.0,7.955923501867801e-05,289.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0001077167762559,291.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639892578125,0.0,0.0,0.0005109605262987,289.96697998046875,294.1499938964844,254.2623291015625,253.39170837402344,255.5331268310547,254.2548828125,288.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.34782600402832,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,0.0001018091861624,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064636230469,0.0,0.0,0.0001072099403245,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,7.91849524830468e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.000107210027636,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0005085567827336,289.95281982421875,294.1499938964844,254.2684631347656,253.3954925537109,255.50885009765625,254.2604522705078,288.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.21076393127441,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,0.0001018091861624,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064636230469,0.0,0.0,0.0001072099403245,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552185058594,0.0,0.0,7.91849524830468e-05,289.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,0.000107210027636,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0005085567827336,289.95281982421875,294.1499938964844,254.2684631347656,253.3954925537109,255.50885009765625,254.2604522705078,288.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.21076393127441,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.000101330668258,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.000106706036604,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,7.881277269916609e-05,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0001067061239155,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,0.0005061664851382,289.9386901855469,294.1499938964844,254.2745513916016,253.3992462158203,255.48521423339844,254.26611328125,288.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07383346557617,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.000101330668258,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.000106706036604,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,7.881277269916609e-05,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0001067061239155,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307861328125,0.0,0.0,0.0005061664851382,289.9386901855469,294.1499938964844,254.2745513916016,253.3992462158203,255.48521423339844,254.26611328125,288.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.07383346557617,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001008601975627,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.00010621061665,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,7.844685023883358e-05,289.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001062106966855,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0005038164672441,289.9245910644531,294.1499938964844,254.28042602539065,253.40283203125,255.46229553222656,254.2717437744141,288.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.9385986328125,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.0001008601975627,290.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.00010621061665,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,7.844685023883358e-05,289.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001062106966855,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,0.0005038164672441,289.9245910644531,294.1499938964844,254.28042602539065,253.40283203125,255.46229553222656,254.2717437744141,288.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.9385986328125,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.0001004010118776,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001057270710589,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,7.808970258338377e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001057271510944,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0005015227361582,289.9104919433594,294.1499938964844,254.2859039306641,253.40611267089844,255.43995666503903,254.27723693847656,288.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.80575942993164,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.0001004010118776,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.358642578125,0.0,0.0,0.0001057270710589,290.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,7.808970258338377e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001057271510944,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0005015227361582,289.9104919433594,294.1499938964844,254.2859039306641,253.40611267089844,255.43995666503903,254.27723693847656,288.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.80575942993164,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28533935546875,0.0,0.0,0.0001001771233859,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,0.0001054913082043,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,7.791556708980352e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,0.0001054913882398,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.000500404392369,289.9034729003906,294.1499938964844,254.2884521484375,253.4075927734375,255.4290466308593,254.2798614501953,288.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743379767561237e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.74092102050781,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,9.99575131572783e-05,290.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,0.0001052600418915,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.199462890625,0.0,0.0,7.774475670885295e-05,289.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.174560546875,0.0,0.0,0.0001052601219271,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0004993073525838,289.8964233398437,294.1499938964844,254.2908630371093,253.4089508056641,255.4182891845703,254.2823944091797,288.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469740878235824e-08,0.0010650298791006,-0.0343272164463996,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.677112579345703,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,9.953246626537292e-05,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.000104812446807,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.741416629869491e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001048125268425,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0004971841699443,289.8823547363281,294.1499938964844,254.29510498046875,253.41123962402344,255.39718627929688,254.28713989257807,288.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.552976608276367,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,9.953246626537292e-05,290.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270568847656,0.0,0.0,0.000104812446807,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18560791015625,0.0,0.0,7.741416629869491e-05,289.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610107421875,0.0,0.0,0.0001048125268425,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,0.0004971841699443,289.8823547363281,294.1499938964844,254.29510498046875,253.41123962402344,255.39718627929688,254.28713989257807,288.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.552976608276367,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,9.91287743090652e-05,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0001043873417074,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,7.710017962381244e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.000104387421743,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490905761719,0.0,0.0,0.0004951676819473,289.8683166503906,294.1499938964844,254.2985076904297,253.412826538086,255.37661743164065,254.29132080078125,288.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.43441772460937,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,9.91287743090652e-05,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0001043873417074,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,7.710017962381244e-05,289.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474914550781,0.0,0.0,0.000104387421743,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490905761719,0.0,0.0,0.0004951676819473,289.8683166503906,294.1499938964844,254.2985076904297,253.412826538086,255.37661743164065,254.29132080078125,288.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.43441772460937,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,9.874828538158908e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,0.0001039866692735,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,7.680424459977075e-05,289.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001039867493091,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,0.0004932670854032,289.8542785644531,294.1499938964844,254.3008728027344,253.41360473632807,255.3565368652344,254.2948455810547,288.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32208824157715,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,9.874828538158908e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2956848144531,0.0,0.0,0.0001039866692735,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15789794921875,0.0,0.0,7.680424459977075e-05,289.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001039867493091,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,0.0004932670854032,289.8542785644531,294.1499938964844,254.3008728027344,253.41360473632807,255.3565368652344,254.2948455810547,288.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.32208824157715,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184753417969,0.0,0.0,9.839247650234027e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,0.0001036119865602,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,7.652750355191529e-05,289.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204833984375,0.0,0.0,0.0001036120593198,291.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0004914897726848,289.8402404785156,294.1499938964844,254.30206298828125,253.4134216308593,255.3369598388672,254.29751586914065,288.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.216806411743164,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184753417969,0.0,0.0,9.839247650234027e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,0.0001036119865602,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,7.652750355191529e-05,289.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204833984375,0.0,0.0,0.0001036120593198,291.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0004914897726848,289.8402404785156,294.1499938964844,254.30206298828125,253.4134216308593,255.3369598388672,254.29751586914065,288.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.216806411743164,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,9.82241763267666e-05,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001034347515087,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,7.639660179847851e-05,289.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,0.0001034348315442,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0004906490794382,289.8332214355469,294.1499938964844,254.3021697998047,253.4129333496093,255.3273468017578,254.2984771728516,288.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465738596394,1.1310013370291472e-08,0.0010465625673532,-0.0286760367453098,0.0,0.0,0.0,-0.0104196779429912,60.0,-24.16690254211425,-0.0,-7.46790007610798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037048339844,0.0,0.0,9.806280286284164e-05,290.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644958496094,0.0,0.0,0.0001032648215186,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,7.627109152963385e-05,289.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,0.0001032648942782,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30078125,0.0,0.0,0.0004898430197499,289.8262023925781,294.1499938964844,254.3019256591797,253.4121551513672,255.31784057617188,254.2991943359375,288.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044854405336,1.1108948427818175e-08,0.0010448433458805,-0.0281497798860073,0.0,0.0,0.0,-0.0103200012817978,60.0,-24.118896484375,-0.0,-7.443381377925108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
