time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18896484375,0.0,0.0,9.775809303391723e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0001029439517878,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,7.603409903822467e-05,289.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001029440245474,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0004883209476247,289.8121643066406,294.1499938964844,254.30029296875,253.40968322753903,255.299072265625,254.29991149902344,288.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416075820103,1.0729287680533162e-08,0.0010415968718007,-0.0271560177206993,0.0,0.0,0.0,-0.0101317875087261,60.0,-24.027746200561523,-0.0,-7.39719467901523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.18896484375,0.0,0.0,9.775809303391723e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,0.0001029439517878,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,7.603409903822467e-05,289.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0001029440245474,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0004883209476247,289.8121643066406,294.1499938964844,254.30029296875,253.40968322753903,255.299072265625,254.29991149902344,288.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416075820103,1.0729287680533162e-08,0.0010415968718007,-0.0271560177206993,0.0,0.0,0.0,-0.0101317875087261,60.0,-24.027746200561523,-0.0,-7.39719467901523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742553710937,0.0,0.0,9.748026786837728e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001026513928081,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,7.581801037304103e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,0.0001026514655677,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,0.0004869331605732,289.7981262207031,294.1499938964844,254.29698181152344,253.40586853027344,255.2806854248047,254.29933166503903,287.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383128135060817e-08,0.0010386368958279,-0.0262498725205659,0.0,0.0,0.0,-0.0099601810798048,60.0,-23.94489288330078,-0.0,-7.355208708759164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742553710937,0.0,0.0,9.748026786837728e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0001026513928081,290.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,7.581801037304103e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,0.0001026514655677,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688293457031,0.0,0.0,0.0004869331605732,289.7981262207031,294.1499938964844,254.29698181152344,253.40586853027344,255.2806854248047,254.29933166503903,287.9847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386472567915,1.0383128135060817e-08,0.0010386368958279,-0.0262498725205659,0.0,0.0,0.0,-0.0099601810798048,60.0,-23.94489288330078,-0.0,-7.355208708759164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,9.7228454251308e-05,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0001023862132569,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,7.562214887002483e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0001023862860165,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0004856752930209,289.7840881347656,294.1499938964844,254.2918701171875,253.40057373046875,255.2626037597656,254.29742431640625,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359640000388,1.0069367561982291e-08,0.0010359539883211,-0.0254284851253032,0.0,0.0,0.0,-0.0098046362400054,60.0,-23.869659423828125,-0.0,-7.31725506852854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,9.7228454251308e-05,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218017578125,0.0,0.0,0.0001023862132569,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08892822265625,0.0,0.0,7.562214887002483e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665283203125,0.0,0.0,0.0001023862860165,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528991699219,0.0,0.0,0.0004856752930209,289.7840881347656,294.1499938964844,254.2918701171875,253.40057373046875,255.2626037597656,254.29742431640625,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359640000388,1.0069367561982291e-08,0.0010359539883211,-0.0254284851253032,0.0,0.0,0.0,-0.0098046362400054,60.0,-23.869659423828125,-0.0,-7.31725506852854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,9.700208465801552e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001021478383336,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,7.544609252363443e-05,289.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001021479110931,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0004845445509999,289.7700500488281,294.1499938964844,254.28477478027344,253.39366149902344,255.24478149414065,254.2940673828125,287.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.787321175735997e-09,0.0010335420956835,-0.0246900767087936,0.0,0.0,0.0,-0.0096648139879107,60.0,-23.802038192749023,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448669433594,0.0,0.0,9.700208465801552e-05,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001021478383336,290.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,7.544609252363443e-05,289.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530090332031,0.0,0.0,0.0001021479110931,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0004845445509999,289.7700500488281,294.1499938964844,254.28477478027344,253.39366149902344,255.24478149414065,254.2940673828125,287.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335518745705,9.787321175735997e-09,0.0010335420956835,-0.0246900767087936,0.0,0.0,0.0,-0.0096648139879107,60.0,-23.802038192749023,-0.0,-7.283222203113837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13751220703125,0.0,0.0,9.689876605989411e-05,290.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001020390409394,290.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,7.536572957178578e-05,289.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462646484375,0.0,0.0,0.000102039106423,291.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0004840284527745,289.7630310058594,294.1499938964844,254.28042602539065,253.3895721435547,255.2359619140625,254.291748046875,287.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450934872,9.658585931049402e-09,0.0010324412724003,-0.0243530310690403,0.0,0.0,0.0,-0.0096009941771626,60.0,-23.77134895324707,-0.0,-7.267714607905873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,9.680086805019528e-05,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001019359478959,290.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,7.528958667535335e-05,289.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001019360133795,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211608886719,0.0,0.0,0.0004835394211113,289.7560119628906,294.1499938964844,254.2755279541016,253.38504028320312,255.2271728515625,254.2890625,287.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314077371731,9.536605283244626e-09,0.0010313981911167,-0.0240336619317531,0.0,0.0,0.0,-0.0095405234023928,60.0,-23.74236488342285,-0.0,-7.253035505527805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,9.66242587310262e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001017499744193,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,7.515222387155518e-05,289.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.0001017500399029,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0004826572549063,289.7419128417969,294.1499938964844,254.2639923095703,253.37452697753903,255.209716796875,254.28244018554688,287.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295258834958,9.31656085612076e-09,0.00102951657027,-0.023457521572709,0.0,0.0,0.0,-0.0094314366579055,60.0,-23.68985939025879,-0.0,-7.226594078701964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,9.66242587310262e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,0.0001017499744193,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,7.515222387155518e-05,289.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260009765625,0.0,0.0,0.0001017500399029,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,0.0004826572549063,289.7419128417969,294.1499938964844,254.2639923095703,253.37452697753903,255.209716796875,254.28244018554688,287.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295258834958,9.31656085612076e-09,0.00102951657027,-0.023457521572709,0.0,0.0,0.0,-0.0094314366579055,60.0,-23.68985939025879,-0.0,-7.226594078701964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,9.647048864280804e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001015880479826,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,7.503262895625085e-05,289.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,0.0001015881134662,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0004818891757167,289.72784423828125,294.1499938964844,254.25,253.36203002929688,255.1923828125,254.27378845214844,287.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027887337841,9.124966560136729e-09,0.0010278782574459,-0.0229558534920215,0.0,0.0,0.0,-0.0093364547938108,60.0,-23.64552116394043,-0.0,-7.203610152828335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1008605957031,0.0,0.0,9.647048864280804e-05,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001015880479826,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337829589844,0.0,0.0,7.503262895625085e-05,289.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,0.0001015881134662,291.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0004818891757167,289.72784423828125,294.1499938964844,254.25,253.36203002929688,255.1923828125,254.27378845214844,287.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027887337841,9.124966560136729e-09,0.0010278782574459,-0.0229558534920215,0.0,0.0,0.0,-0.0093364547938108,60.0,-23.64552116394043,-0.0,-7.203610152828335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,9.63397033046931e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0001014503213809,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,7.493090379284695e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,0.0001014503868645,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0004812358820345,289.7137145996094,294.1499938964844,254.2347412109375,253.3485107421875,255.17510986328125,254.26333618164065,287.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264937300235,8.962006248225407e-09,0.0010264847660437,-0.0225291494280099,0.0,0.0,0.0,-0.0092556690797209,60.0,-23.60803604125977,-0.0,-7.184090122791531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,9.63397033046931e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0001014503213809,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,7.493090379284695e-05,289.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,0.0001014503868645,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,0.0004812358820345,289.7137145996094,294.1499938964844,254.2347412109375,253.3485107421875,255.17510986328125,254.26333618164065,287.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264937300235,8.962006248225407e-09,0.0010264847660437,-0.0225291494280099,0.0,0.0,0.0,-0.0092556690797209,60.0,-23.60803604125977,-0.0,-7.184090122791531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,9.622998186387122e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.000101334779174,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,7.484556408599019e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.0001013348446576,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.0,0.0,0.0004806877986993,289.6995849609375,294.1499938964844,254.2194976806641,253.3350524902344,255.15789794921875,254.25157165527344,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025324454531,8.825291608616226e-09,0.0010253156069666,-0.0221711564809083,0.0,0.0,0.0,-0.0091878930106759,60.0,-23.57635307312012,-0.0,-7.167734139557069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,9.622998186387122e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1256408691406,0.0,0.0,0.000101334779174,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,7.484556408599019e-05,289.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853820800781,0.0,0.0,0.0001013348446576,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.157958984375,0.0,0.0,0.0004806877986993,289.6995849609375,294.1499938964844,254.2194976806641,253.3350524902344,255.15789794921875,254.25157165527344,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025324454531,8.825291608616226e-09,0.0010253156069666,-0.0221711564809083,0.0,0.0,0.0,-0.0091878930106759,60.0,-23.57635307312012,-0.0,-7.167734139557069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,9.618189505999908e-05,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.000101284138509,290.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,7.480815838789567e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786071777344,0.0,0.0,0.0001012842039926,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,0.0004804476047866,289.6925048828125,294.1499938964844,254.21188354492188,253.32833862304688,255.14930725097656,254.245346069336,287.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248119942843,8.765377756958515e-09,0.0010248032631352,-0.0220142696052789,0.0,0.0,0.0,-0.0091581912711262,60.0,-23.562339782714844,-0.0,-7.160571868780607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05682373046875,0.0,0.0,9.613858128432184e-05,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0001012385328067,290.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,7.4774470704142e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001012385982903,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0004802312469109,289.6854248046875,294.1499938964844,254.2042694091797,253.32164001464844,255.14073181152344,254.2389068603516,287.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243505239486,8.711410259820696e-09,0.0010243417927995,-0.0218729488551616,0.0,0.0,0.0,-0.0091314371675252,60.0,-23.54960060119629,-0.0,-7.154123693453587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.60631514317356e-05,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001011591011774,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,7.471580465789884e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.000101159166661,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004798544978257,289.6712341308594,294.1499938964844,254.1890411376953,253.3082427978516,255.1236114501953,254.2256622314453,287.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235466761514,8.617424995804868e-09,0.0010235380614176,-0.0216268356889486,0.0,0.0,0.0,-0.0090848440304398,60.0,-23.52692222595215,-0.0,-7.14290138148499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0421447753906,0.0,0.0,9.60631514317356e-05,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001011591011774,290.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784545898437,0.0,0.0,7.471580465789884e-05,289.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,0.000101159166661,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004798544978257,289.6712341308594,294.1499938964844,254.1890411376953,253.3082427978516,255.1236114501953,254.2256622314453,287.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235466761514,8.617424995804868e-09,0.0010235380614176,-0.0216268356889486,0.0,0.0,0.0,-0.0090848440304398,60.0,-23.52692222595215,-0.0,-7.14290138148499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.600187331670897e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001010945707093,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,7.466813985956833e-05,289.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.000101094628917,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0004795483837369,289.65704345703125,294.1499938964844,254.17379760742188,253.2948608398437,255.1065368652344,254.21192932128903,287.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228937026113,8.541064744349569e-09,0.0010228850878775,-0.021426873281598,0.0,0.0,0.0,-0.0090469885617494,60.0,-23.50818252563477,-0.0,-7.133790091984339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.600187331670897e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,0.0001010945707093,290.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,7.466813985956833e-05,289.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.000101094628917,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0004795483837369,289.65704345703125,294.1499938964844,254.17379760742188,253.2948608398437,255.1065368652344,254.21192932128903,287.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228937026113,8.541064744349569e-09,0.0010228850878775,-0.021426873281598,0.0,0.0,0.0,-0.0090469885617494,60.0,-23.50818252563477,-0.0,-7.133790091984339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,9.595209121471272e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001010421474347,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,7.462942448910326e-05,289.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0001010422129184,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,0.0004792997206095,289.6427917480469,294.1499938964844,254.1585388183593,253.281494140625,255.08950805664065,254.1978302001953,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479035251696132e-09,0.0010223546996712,-0.0212644375860691,0.0,0.0,0.0,-0.0090162381529808,60.0,-23.492713928222656,-0.0,-7.12639263156234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,9.595209121471272e-05,290.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001010421474347,290.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,7.462942448910326e-05,289.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0001010422129184,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948791503906,0.0,0.0,0.0004792997206095,289.6427917480469,294.1499938964844,254.1585388183593,253.281494140625,255.08950805664065,254.1978302001953,287.7875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223630815744,8.479035251696132e-09,0.0010223546996712,-0.0212644375860691,0.0,0.0,0.0,-0.0090162381529808,60.0,-23.492713928222656,-0.0,-7.12639263156234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980163574219,0.0,0.0,9.591311390977352e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001010011037578,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,7.459910557372496e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0001010011619655,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0004791050159838,289.6285095214844,294.1499938964844,254.14321899414065,253.26809692382807,255.0725250244141,254.1834411621093,287.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219477117061,8.430459885744312e-09,0.0010219392133876,-0.0211372319608926,0.0,0.0,0.0,-0.0089921569451689,60.0,-23.480239868164062,-0.0,-7.120603129351366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980163574219,0.0,0.0,9.591311390977352e-05,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.0001010011037578,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,7.459910557372496e-05,289.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0001010011619655,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,0.0004791050159838,289.6285095214844,294.1499938964844,254.14321899414065,253.26809692382807,255.0725250244141,254.1834411621093,287.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219477117061,8.430459885744312e-09,0.0010219392133876,-0.0211372319608926,0.0,0.0,0.0,-0.0089921569451689,60.0,-23.480239868164062,-0.0,-7.120603129351366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906616210937,0.0,0.0,9.589717228664084e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001009843181236,290.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,7.458670734195039e-05,289.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103698730469,0.0,0.0,0.0001009843763313,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,0.0004790254170075,289.621337890625,294.1499938964844,254.1355438232422,253.2613983154297,255.0640563964844,254.17616271972656,287.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217778617516,8.410598439922978e-09,0.0010217693634331,-0.0210852194577455,0.0,0.0,0.0,-0.0089823110029101,60.0,-23.474916458129883,-0.0,-7.118236311498549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9832763671875,0.0,0.0,9.588311513653024e-05,290.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,0.0001009695115499,290.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,7.457577885361388e-05,289.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001009695770335,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,0.0004789551894646,289.6141967773437,294.1499938964844,254.1278533935547,253.25469970703125,255.0555725097656,254.1688537597656,287.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393081785129652e-09,0.0010216196533292,-0.0210393480956554,0.0,0.0,0.0,-0.0089736273512244,60.0,-23.470102310180664,-0.0,-7.116148736940886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685363769531,0.0,0.0,9.586058877175674e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,0.000100945799204,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,7.455825834767893e-05,289.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001009458574117,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0004788427031598,289.599853515625,294.1499938964844,254.1124267578125,253.2412567138672,255.0386657714844,254.1540679931641,287.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365011794353451e-09,0.0010213796049356,-0.020965838804841,0.0,0.0,0.0,-0.0089597115293145,60.0,-23.46204376220703,-0.0,-7.112805633369136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9685363769531,0.0,0.0,9.586058877175674e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,0.000100945799204,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,7.455825834767893e-05,289.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001009458574117,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0004788427031598,289.599853515625,294.1499938964844,254.1124267578125,253.2412567138672,255.0386657714844,254.1540679931641,287.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365011794353451e-09,0.0010213796049356,-0.020965838804841,0.0,0.0,0.0,-0.0089597115293145,60.0,-23.46204376220703,-0.0,-7.112805633369136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,9.58444579737261e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,0.000100928809843,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,7.454570732079446e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,0.0001009288680506,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.0004787621437571,289.58544921875,294.1499938964844,254.096908569336,253.227783203125,255.0217742919922,254.1391143798828,287.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.344906099466698e-09,0.0010212076595053,-0.0209131874144077,0.0,0.0,0.0,-0.0089497435837984,60.0,-23.455810546875,-0.0,-7.110410393806887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,9.58444579737261e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,0.000100928809843,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8947448730469,0.0,0.0,7.454570732079446e-05,289.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,0.0001009288680506,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.0004787621437571,289.58544921875,294.1499938964844,254.096908569336,253.227783203125,255.0217742919922,254.1391143798828,287.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212159249931,8.344906099466698e-09,0.0010212076595053,-0.0209131874144077,0.0,0.0,0.0,-0.0089497435837984,60.0,-23.455810546875,-0.0,-7.110410393806887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,9.583330393070356e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0001009170664474,290.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,7.453703437931836e-05,289.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.000100917124655,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0004787064390257,289.571044921875,294.1499938964844,254.0813140869141,253.2142333984375,255.00489807128903,254.1240081787109,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331003442663132e-09,0.0010210887994617,-0.0208767801523208,0.0,0.0,0.0,-0.0089428517967462,60.0,-23.451040267944336,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93896484375,0.0,0.0,9.583330393070356e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0001009170664474,290.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,7.453703437931836e-05,289.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.000100917124655,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0004787064390257,289.571044921875,294.1499938964844,254.0813140869141,253.2142333984375,255.00489807128903,254.1240081787109,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210970649495,8.331003442663132e-09,0.0010210887994617,-0.0208767801523208,0.0,0.0,0.0,-0.0089428517967462,60.0,-23.451040267944336,-0.0,-7.108755539775302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.58262462518178e-05,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001009096304187,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,7.453154103131965e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001009096886264,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,0.0004786711651831,289.5565795898437,294.1499938964844,254.0655975341797,253.2006225585937,254.98806762695312,254.10874938964844,287.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210217442363,8.322199818167064e-09,0.0010210134787485,-0.0208537261933088,0.0,0.0,0.0,-0.0089384876191616,60.0,-23.447568893432617,-0.0,-7.10770677869732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.58262462518178e-05,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.0001009096304187,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,7.453154103131965e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0001009096886264,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,0.0004786711651831,289.5565795898437,294.1499938964844,254.0655975341797,253.2006225585937,254.98806762695312,254.10874938964844,287.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210217442363,8.322199818167064e-09,0.0010210134787485,-0.0208537261933088,0.0,0.0,0.0,-0.0089384876191616,60.0,-23.447568893432617,-0.0,-7.10770677869732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.916748046875,0.0,0.0,9.582366328686476e-05,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0001009069092106,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,7.452954014297575e-05,289.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414306640625,0.0,0.0,0.0001009069674182,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,0.0004786582721862,289.5493469238281,294.1499938964844,254.0577087402344,253.1937866210937,254.9796600341797,254.10107421875,287.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318981059574071e-09,0.0010209858883172,-0.0208452958613634,0.0,0.0,0.0,-0.0089368913322687,60.0,-23.4461612701416,-0.0,-7.107323796162748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
