time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,9.582177881384268e-05,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0001009049301501,290.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,7.452807039953768e-05,289.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001009049810818,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.000478648871649,289.5421142578125,294.1499938964844,254.04977416992188,253.1869354248047,254.97125244140625,254.0933532714844,287.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316628274940285e-09,0.0010209658648818,-0.0208391342312097,0.0,0.0,0.0,-0.0089357253164052,60.0,-23.44497299194336,-0.0,-7.107043842324856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.581899939803408e-05,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0001009019979392,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,7.452590216416866e-05,289.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,0.0001009020488709,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0004786349891219,289.527587890625,294.1499938964844,254.0338134765625,253.1731414794922,254.9544372558593,254.0778045654297,287.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.44304275512696,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.581899939803408e-05,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0001009019979392,290.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,7.452590216416866e-05,289.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,0.0001009020488709,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0004786349891219,289.527587890625,294.1499938964844,254.0338134765625,253.1731414794922,254.9544372558593,254.0778045654297,287.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.44304275512696,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,9.58167074713856e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0001008995895972,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,7.45241268305108e-05,289.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001008996405289,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0004786235513165,289.5130310058594,294.1499938964844,254.0177154541016,253.15924072265625,254.93765258789065,254.06211853027344,287.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44150733947754,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,9.58167074713856e-05,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,0.0001008995895972,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82421875,0.0,0.0,7.45241268305108e-05,289.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001008996405289,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0004786235513165,289.5130310058594,294.1499938964844,254.0177154541016,253.15924072265625,254.93765258789065,254.06211853027344,287.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.44150733947754,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,9.581392077961937e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,0.0001008966501103,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,7.452195131918415e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,0.000100896701042,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0004786096396856,289.4984130859375,294.1499938964844,254.0014495849609,253.14523315429688,254.92086791992188,254.0462951660156,287.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.440114974975582,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,9.581392077961937e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,0.0001008966501103,290.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,7.452195131918415e-05,289.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,0.000100896701042,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0004786096396856,289.4984130859375,294.1499938964844,254.0014495849609,253.14523315429688,254.92086791992188,254.0462951660156,287.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.440114974975582,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,9.580924961483106e-05,290.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.000100891731563,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958068847656,0.0,0.0,7.451832061633468e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001008917824947,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0004785862984135,289.4837951660156,294.1499938964844,253.98501586914065,253.131088256836,254.9040985107422,254.0303192138672,287.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.438570022583008,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,9.580924961483106e-05,290.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.000100891731563,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958068847656,0.0,0.0,7.451832061633468e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001008917824947,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211730957031,0.0,0.0,0.0004785862984135,289.4837951660156,294.1499938964844,253.98501586914065,253.131088256836,254.9040985107422,254.0303192138672,287.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.020798172801733,0.0,0.0,0.0,-0.008927971124649,60.0,-23.438570022583008,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8423156738281,0.0,0.0,9.580610640114172e-05,290.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,0.0001008884282782,290.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,7.451588317053393e-05,289.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,0.0001008884792099,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,0.0004785706405527,289.4764709472656,294.1499938964844,253.9767303466797,253.1239471435547,254.89572143554688,254.02227783203125,287.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.437685012817383,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,9.580184996593744e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87896728515625,0.0,0.0,0.0001008839390124,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78155517578125,0.0,0.0,7.451256533386186e-05,289.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0001008839899441,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0004785493365488,289.4691467285156,294.1499938964844,253.9683990478516,253.1167907714844,254.8873291015625,254.0142059326172,287.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291759279188682e-09,0.0010207531740888,-0.020774008706212,0.0,0.0,0.0,-0.0089233973994851,60.0,-23.43665313720703,-0.0,-7.104083010744945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,9.579069592291488e-05,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001008721956168,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,7.450389239238575e-05,289.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0001008722465485,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0004784936318174,289.4544372558594,294.1499938964844,253.9515838623047,253.1023406982422,254.87057495117188,253.9979248046875,287.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277858398741955e-09,0.0010206343140453,-0.0207376033067703,0.0,0.0,0.0,-0.0089165056124329,60.0,-23.434101104736328,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81988525390625,0.0,0.0,9.579069592291488e-05,290.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86346435546875,0.0,0.0,0.0001008721956168,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,7.450389239238575e-05,289.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0001008722465485,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894958496094,0.0,0.0,0.0004784936318174,289.4544372558594,294.1499938964844,253.9515838623047,253.1023406982422,254.87057495117188,253.9979248046875,287.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277858398741955e-09,0.0010206343140453,-0.0207376033067703,0.0,0.0,0.0,-0.0089165056124329,60.0,-23.434101104736328,-0.0,-7.102428156713358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,9.577445598552004e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0001008550898404,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,7.449126132996753e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.0001008551407721,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0004784125194419,289.4397277832031,294.1499938964844,253.9345703125,253.0877227783203,254.8538055419922,253.98147583007807,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204695863649,8.257618588913829e-09,0.001020461320877,-0.0206845998764038,0.0,0.0,0.0,-0.0089064724743366,60.0,-23.430572509765625,-0.0,-7.100019416839133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.804931640625,0.0,0.0,9.577445598552004e-05,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0001008550898404,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529602050781,0.0,0.0,7.449126132996753e-05,289.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364807128906,0.0,0.0,0.0001008551407721,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736267089844,0.0,0.0,0.0004784125194419,289.4397277832031,294.1499938964844,253.9345703125,253.0877227783203,254.8538055419922,253.98147583007807,287.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204695863649,8.257618588913829e-09,0.001020461320877,-0.0206845998764038,0.0,0.0,0.0,-0.0089064724743366,60.0,-23.430572509765625,-0.0,-7.100019416839133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899475097656,0.0,0.0,9.5751864137128e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.000100831304735,290.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,7.447368989232928e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001008313556667,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,0.000478299712995,289.42498779296875,294.1499938964844,253.9173278808593,253.0729217529297,254.8370361328125,253.96487426757807,287.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202288394793,8.229470438436692e-09,0.0010202205739915,-0.0206108838319778,0.0,0.0,0.0,-0.0088925175368785,60.0,-23.425891876220703,-0.0,-7.09666991838276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899475097656,0.0,0.0,9.5751864137128e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324279785156,0.0,0.0,0.000100831304735,290.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,7.447368989232928e-05,289.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,0.0001008313556667,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,0.000478299712995,289.42498779296875,294.1499938964844,253.9173278808593,253.0729217529297,254.8370361328125,253.96487426757807,287.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202288394793,8.229470438436692e-09,0.0010202205739915,-0.0206108838319778,0.0,0.0,0.0,-0.0088925175368785,60.0,-23.425891876220703,-0.0,-7.09666991838276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749328613281,0.0,0.0,9.572317503625528e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81689453125,0.0,0.0,0.000100801094959,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,7.445137453032658e-05,289.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.0001008011458907,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0004781564057338,289.4101867675781,294.1499938964844,253.8998413085937,253.0579376220703,254.8202667236328,253.9480895996093,287.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199231328442,8.193720368865343e-09,0.0010199148673564,-0.0205172598361969,0.0,0.0,0.0,-0.0088747953996062,60.0,-23.41987419128418,-0.0,-7.092417320109234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749328613281,0.0,0.0,9.572317503625528e-05,290.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81689453125,0.0,0.0,0.000100801094959,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,7.445137453032658e-05,289.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70819091796875,0.0,0.0,0.0001008011458907,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0004781564057338,289.4101867675781,294.1499938964844,253.8998413085937,253.0579376220703,254.8202667236328,253.9480895996093,287.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199231328442,8.193720368865343e-09,0.0010199148673564,-0.0205172598361969,0.0,0.0,0.0,-0.0088747953996062,60.0,-23.41987419128418,-0.0,-7.092417320109234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,9.57058073254302e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0001007828104775,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71710205078125,0.0,0.0,7.443787035299465e-05,289.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001007828541332,291.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0004780696763191,289.4028015136719,294.1499938964844,253.8910217285156,253.0503692626953,254.81187438964844,253.9396514892578,287.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197380324825,8.172079013490931e-09,0.00101972988341,-0.0204605869948864,0.0,0.0,0.0,-0.0088640665635466,60.0,-23.4162712097168,-0.0,-7.089843734320311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599182128906,0.0,0.0,9.568636596668512e-05,290.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,0.0001007623359328,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098999023437,0.0,0.0,7.442275091307238e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,0.0001007623868645,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0004779725568369,289.3953857421875,294.1499938964844,253.8821258544922,253.0427398681641,254.803466796875,253.93115234375,287.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019530929625,8.147853947093608e-09,0.0010195227805525,-0.0203971453011035,0.0,0.0,0.0,-0.0088520571589469,60.0,-23.41223907470703,-0.0,-7.08696319406954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,9.564089123159648e-05,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.0001007144455797,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,7.438737520715222e-05,289.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0001007144892355,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0004777453723363,289.38055419921875,294.1499938964844,253.8641357421875,253.0273284912109,254.78668212890625,253.9140472412109,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091184611203062e-09,0.001019038259983,-0.0202487353235483,0.0,0.0,0.0,-0.0088239638134837,60.0,-23.40287208557129,-0.0,-7.080227248934534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449035644531,0.0,0.0,9.564089123159648e-05,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.0001007144455797,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,7.438737520715222e-05,289.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0001007144892355,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0004777453723363,289.38055419921875,294.1499938964844,253.8641357421875,253.0273284912109,254.78668212890625,253.9140472412109,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190462926402,8.091184611203062e-09,0.001019038259983,-0.0202487353235483,0.0,0.0,0.0,-0.0088239638134837,60.0,-23.40287208557129,-0.0,-7.080227248934534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298583984375,0.0,0.0,9.558645251672716e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001006571183097,290.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,7.434502913383767e-05,289.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001006571619655,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0004774734552484,289.3656921386719,294.1499938964844,253.8458709716797,253.0116729736328,254.7698669433593,253.89675903320312,287.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023351760755304e-09,0.0010184581624343,-0.0200710874050855,0.0,0.0,0.0,-0.008790336549282,60.0,-23.391508102416992,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298583984375,0.0,0.0,9.558645251672716e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702331542969,0.0,0.0,0.0001006571183097,290.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,7.434502913383767e-05,289.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001006571619655,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0004774734552484,289.3656921386719,294.1499938964844,253.8458709716797,253.0116729736328,254.7698669433593,253.89675903320312,287.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023351760755304e-09,0.0010184581624343,-0.0200710874050855,0.0,0.0,0.0,-0.008790336549282,60.0,-23.391508102416992,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148132324219,0.0,0.0,9.552228584652768e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001005895537673,290.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,7.42951306165196e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.000100589597423,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,0.0004771529638674,289.350830078125,294.1499938964844,253.8273162841797,252.99578857421875,254.7530212402344,253.8793029785156,287.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.378063201904297,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148132324219,0.0,0.0,9.552228584652768e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0001005895537673,290.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,7.42951306165196e-05,289.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.000100589597423,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784729003906,0.0,0.0,0.0004771529638674,289.350830078125,294.1499938964844,253.8273162841797,252.99578857421875,254.7530212402344,253.8793029785156,287.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.378063201904297,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,9.544813656248152e-05,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001005114609142,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,7.423745410051197e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0001005115118459,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0004767825594171,289.3359375,294.1499938964844,253.8084716796875,252.97964477539065,254.7361755371093,253.8616638183593,287.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101406108879e-09,0.0010169845772907,-0.0196197442710399,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.36244773864746,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,9.544813656248152e-05,290.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001005114609142,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,7.423745410051197e-05,289.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0001005115118459,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0004767825594171,289.3359375,294.1499938964844,253.8084716796875,252.97964477539065,254.7361755371093,253.8616638183593,287.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101406108879e-09,0.0010169845772907,-0.0196197442710399,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.36244773864746,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922302246094,0.0,0.0,9.54073911998421e-05,290.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,0.0001004685618681,290.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,7.42057673051022e-05,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,0.0001004686055239,291.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,0.0004765790363308,289.3284912109375,294.1499938964844,253.79893493652344,252.9714813232422,254.7277374267578,253.852783203125,287.4169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024933533241e-09,0.0010165505809709,-0.0194867942482233,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.35382652282715,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846923828125,0.0,0.0,9.536388097330928e-05,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,0.000100422745163,290.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,7.417192682623863e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,0.0001004227888188,291.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74676513671875,0.0,0.0,0.0004763617180287,289.3210144042969,294.1499938964844,253.789306640625,252.9632263183593,254.7192840576172,253.84385681152344,287.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746036700950754e-09,0.0010160870151594,-0.0193448103964328,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.344600677490234,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66961669921875,0.0,0.0,9.526912617729975e-05,290.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001003229554044,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,7.409822137560695e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001003229990601,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0004758883733302,289.3060913085937,294.1499938964844,253.7698211669922,252.946533203125,254.702377319336,253.82586669921875,287.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627970255441596e-09,0.0010150774614885,-0.0190355889499187,0.0,0.0,0.0,-0.0085943294689059,60.0,-23.324573516845703,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66961669921875,0.0,0.0,9.526912617729975e-05,290.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001003229554044,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.623291015625,0.0,0.0,7.409822137560695e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0001003229990601,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308959960937,0.0,0.0,0.0004758883733302,289.3060913085937,294.1499938964844,253.7698211669922,252.946533203125,254.702377319336,253.82586669921875,287.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627970255441596e-09,0.0010150774614885,-0.0190355889499187,0.0,0.0,0.0,-0.0085943294689059,60.0,-23.324573516845703,-0.0,-7.025288084605563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,9.516513819107786e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0001002134522423,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,7.401734183076769e-05,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.000100213495898,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.000475368957268,289.2911682128906,294.1499938964844,253.75,252.92955017089844,254.68544006347656,253.8076934814453,287.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840900482468e-09,0.001013969653286,-0.0186962559819221,0.0,0.0,0.0,-0.0085301008075475,60.0,-23.302217483520508,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,9.516513819107786e-05,290.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,0.0001002134522423,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087951660156,0.0,0.0,7.401734183076769e-05,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.000100213495898,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,0.000475368957268,289.2911682128906,294.1499938964844,253.75,252.92955017089844,254.68544006347656,253.8076934814453,287.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840900482468e-09,0.001013969653286,-0.0186962559819221,0.0,0.0,0.0,-0.0085301008075475,60.0,-23.302217483520508,-0.0,-7.00995954616701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,9.505118941888212e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001000934644252,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,7.392872066702694e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.000100093508081,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0004747997736558,289.2762145996094,294.1499938964844,253.72999572753903,252.9124298095703,254.66847229003903,253.78936767578125,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.356439013506133e-09,0.00101275567431,-0.0183244179934263,0.0,0.0,0.0,-0.0084597198292613,60.0,-23.277812957763672,-0.0,-6.993182211090243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,9.505118941888212e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001000934644252,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,7.392872066702694e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.000100093508081,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0004747997736558,289.2762145996094,294.1499938964844,253.72999572753903,252.9124298095703,254.66847229003903,253.78936767578125,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.356439013506133e-09,0.00101275567431,-0.0183244179934263,0.0,0.0,0.0,-0.0084597198292613,60.0,-23.277812957763672,-0.0,-6.993182211090243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,9.492988465353848e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,9.996572771342473e-05,290.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,7.383437332464382e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.99657713691704e-05,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,0.0004741938610095,289.2612609863281,294.1499938964844,253.7100067138672,252.8953399658203,254.6514587402344,253.77096557617188,287.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205301244539441e-09,0.0010114633478224,-0.0179285574704408,0.0,0.0,0.0,-0.0083847949281334,60.0,-23.251264572143555,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,9.492988465353848e-05,290.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,9.996572771342473e-05,290.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,7.383437332464382e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.99657713691704e-05,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,0.0004741938610095,289.2612609863281,294.1499938964844,253.7100067138672,252.8953399658203,254.6514587402344,253.77096557617188,287.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205301244539441e-09,0.0010114633478224,-0.0179285574704408,0.0,0.0,0.0,-0.0083847949281334,60.0,-23.251264572143555,-0.0,-6.975344035708987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
