time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61688232421875,0.0,0.0,9.486710041528568e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535949707031,0.0,0.0,9.9899603810627e-05,290.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,7.378553709713742e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.98996474663727e-05,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,0.0004738802090287,289.2537841796875,294.1499938964844,253.6999969482422,252.8867950439453,254.6429443359375,253.76174926757807,287.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127067824796995e-09,0.0010107943089678,-0.0177236460149288,0.0,0.0,0.0,-0.0083460109308362,60.0,-23.237302780151367,-0.0,-6.966119059370612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093444824219,0.0,0.0,9.480353764956816e-05,290.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.983267227653414e-05,290.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,7.373609696514904e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.983271593227984e-05,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676330566406,0.0,0.0,0.0004735626862384,289.2463073730469,294.1499938964844,253.69000244140625,252.8782653808593,254.6344146728516,253.7525177001953,287.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047872951915224e-09,0.0010101171210408,-0.0175162144005298,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.223085403442383,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59429931640625,0.0,0.0,9.467538620810956e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,9.969772509066388e-05,290.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,7.363642362179235e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,9.969776147045196e-05,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0004729225765913,289.2313537597656,294.1499938964844,253.6699981689453,252.8612060546875,254.6173553466797,253.7340850830078,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205561494942e-09,0.0010087518021464,-0.0170979965478181,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.194168090820312,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59429931640625,0.0,0.0,9.467538620810956e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,9.969772509066388e-05,290.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,7.363642362179235e-05,289.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,9.969776147045196e-05,291.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,0.0004729225765913,289.2313537597656,294.1499938964844,253.6699981689453,252.8612060546875,254.6173553466797,253.7340850830078,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888205561494942e-09,0.0010087518021464,-0.0170979965478181,0.0,0.0,0.0,-0.0082275969907641,60.0,-23.194168090820312,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792541503906,0.0,0.0,9.45479332585819e-05,290.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,9.956351277651264e-05,290.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,7.353729597525671e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,9.956355643225834e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,0.0004722859594039,289.21636962890625,294.1499938964844,253.6499938964844,252.8441772460937,254.60025024414065,253.71568298339844,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729414359085695e-09,0.0010073939338326,-0.0166820660233497,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.16506767272949,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792541503906,0.0,0.0,9.45479332585819e-05,290.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,9.956351277651264e-05,290.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,7.353729597525671e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52264404296875,0.0,0.0,9.956355643225834e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,0.0004722859594039,289.21636962890625,294.1499938964844,253.6499938964844,252.8441772460937,254.60025024414065,253.71568298339844,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729414359085695e-09,0.0010073939338326,-0.0166820660233497,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.16506767272949,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,9.442458394914864e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,9.943361510522664e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,7.344135519815609e-05,289.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,9.943365876097232e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,0.0004716697731055,289.2013854980469,294.1499938964844,253.6300048828125,252.8271484375,254.58311462402344,253.69729614257807,287.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.5757252976084154e-09,0.0010060797212645,-0.0162794906646013,0.0,0.0,0.0,-0.0080726873129606,60.0,-23.136592864990234,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641784667969,0.0,0.0,9.442458394914864e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,9.943361510522664e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,7.344135519815609e-05,289.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,9.943365876097232e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,0.0004716697731055,289.2013854980469,294.1499938964844,253.6300048828125,252.8271484375,254.58311462402344,253.69729614257807,287.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.5757252976084154e-09,0.0010060797212645,-0.0162794906646013,0.0,0.0,0.0,-0.0080726873129606,60.0,-23.136592864990234,-0.0,-6.901280613647033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54913330078125,0.0,0.0,9.4306560640689e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838317871094,0.0,0.0,9.930933447321876e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,7.334956171689555e-05,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,9.930937812896444e-05,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,0.0004710802459158,289.1864013671875,294.1499938964844,253.6100006103516,252.8101348876953,254.5659637451172,253.678939819336,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428681142978121e-09,0.0010048223193734,-0.0158943124115467,0.0,0.0,0.0,-0.0079997908324003,60.0,-23.109106063842773,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54913330078125,0.0,0.0,9.4306560640689e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838317871094,0.0,0.0,9.930933447321876e-05,290.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,7.334956171689555e-05,289.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4939270019531,0.0,0.0,9.930937812896444e-05,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6045227050781,0.0,0.0,0.0004710802459158,289.1864013671875,294.1499938964844,253.6100006103516,252.8101348876953,254.5659637451172,253.678939819336,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428681142978121e-09,0.0010048223193734,-0.0158943124115467,0.0,0.0,0.0,-0.0079997908324003,60.0,-23.109106063842773,-0.0,-6.884039294163814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,9.425052121514454e-05,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,9.925032645696774e-05,290.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,7.330597873078659e-05,289.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,9.92503628367558e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,0.0004708003252744,289.17889404296875,294.1499938964844,253.6000061035156,252.8016357421875,254.557373046875,253.6697692871093,287.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.3588601051378654e-09,0.0010042253416031,-0.0157114174216985,0.0,0.0,0.0,-0.0079651772975921,60.0,-23.09597396850586,-0.0,-6.875860236732478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340881347656,0.0,0.0,9.419697016710415e-05,290.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,9.91939232335426e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,7.326432387344539e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.919396688928828e-05,291.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888061523437,0.0,0.0,0.0004705328028649,289.17138671875,294.1499938964844,253.58999633789065,252.7931365966797,254.5487670898437,253.6605987548828,287.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292131704555004e-09,0.0010036546736955,-0.0155366212129592,0.0,0.0,0.0,-0.0079320967197418,60.0,-23.083375930786133,-0.0,-6.868047819352796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190124511719,0.0,0.0,9.40979371080175e-05,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,9.908964420901611e-05,290.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,7.318729331018403e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,9.90896805888042e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0004700381250586,289.1564025878906,294.1499938964844,253.57000732421875,252.7761383056641,254.53155517578125,253.6422576904297,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168744626222633e-09,0.0010025996016338,-0.0152134010568261,0.0,0.0,0.0,-0.0078709283843636,60.0,-23.059776306152344,-0.0,-6.853613854218565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5190124511719,0.0,0.0,9.40979371080175e-05,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,9.908964420901611e-05,290.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781799316406,0.0,0.0,7.318729331018403e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,9.90896805888042e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0004700381250586,289.1564025878906,294.1499938964844,253.57000732421875,252.7761383056641,254.53155517578125,253.6422576904297,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026057716459,6.168744626222633e-09,0.0010025996016338,-0.0152134010568261,0.0,0.0,0.0,-0.0078709283843636,60.0,-23.059776306152344,-0.0,-6.853613854218565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.401005081599578e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,9.89970940281637e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,7.311894296435639e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.89971376839094e-05,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.00046959912288,289.1413879394531,294.1499938964844,253.5500030517578,252.7591552734375,254.5142974853516,253.62388610839844,287.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.059245993839113e-09,0.0010016632732003,-0.0149265611544251,0.0,0.0,0.0,-0.0078166453167796,60.0,-23.03902053833008,-0.0,-6.840816979547526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50396728515625,0.0,0.0,9.401005081599578e-05,290.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,9.89970940281637e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,7.311894296435639e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,9.89971376839094e-05,291.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.00046959912288,289.1413879394531,294.1499938964844,253.5500030517578,252.7591552734375,254.5142974853516,253.62388610839844,287.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016693267971,6.059245993839113e-09,0.0010016632732003,-0.0149265611544251,0.0,0.0,0.0,-0.0078166453167796,60.0,-23.03902053833008,-0.0,-6.840816979547526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.393533400725572e-05,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219116210937,0.0,0.0,9.891841182252392e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,7.306082989089191e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,9.89184554782696e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.000469225924462,289.1263732910156,294.1499938964844,253.52999877929688,252.74215698242188,254.4970092773437,253.6054534912109,287.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966152460956664e-09,0.0010008671088144,-0.0146826915442943,0.0,0.0,0.0,-0.0077704945579171,60.0,-23.02109146118164,-0.0,-6.829947096775868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.393533400725572e-05,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5219116210937,0.0,0.0,9.891841182252392e-05,290.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,7.306082989089191e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,9.89184554782696e-05,291.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.000469225924462,289.1263732910156,294.1499938964844,253.52999877929688,252.74215698242188,254.4970092773437,253.6054534912109,287.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008730459958,5.966152460956664e-09,0.0010008671088144,-0.0146826915442943,0.0,0.0,0.0,-0.0077704945579171,60.0,-23.02109146118164,-0.0,-6.829947096775868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,9.38751472858712e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.885503095574676e-05,290.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,7.301401637960225e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,9.885506733553484e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0004689252527896,289.111328125,294.1499938964844,253.509994506836,252.7251739501953,254.4796905517578,253.58694458007807,287.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002317139878,5.891159560178494e-09,0.0010002257768064,-0.0144862374290823,0.0,0.0,0.0,-0.007733317092061,60.0,-23.006607055664062,-0.0,-6.821196762984982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,9.38751472858712e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064392089844,0.0,0.0,9.885503095574676e-05,290.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345092773437,0.0,0.0,7.301401637960225e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,9.885506733553484e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52587890625,0.0,0.0,0.0004689252527896,289.111328125,294.1499938964844,253.509994506836,252.7251739501953,254.4796905517578,253.58694458007807,287.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002317139878,5.891159560178494e-09,0.0010002257768064,-0.0144862374290823,0.0,0.0,0.0,-0.007733317092061,60.0,-23.006607055664062,-0.0,-6.821196762984982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,9.384989971295e-05,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,9.882844460662454e-05,290.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,7.299437857000157e-05,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.882848826237024e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0004687991458922,289.1037902832031,294.1499938964844,253.5,252.7166748046875,254.4710235595703,253.57765197753903,287.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999626781791,5.859703833266394e-09,0.0009999567409977,-0.0144038340076804,0.0,0.0,0.0,-0.0077177230268716,60.0,-23.00074577331543,-0.0,-6.817528230840253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.382842108607292e-05,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.490966796875,0.0,0.0,9.880583093035966e-05,290.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.419921875,0.0,0.0,7.297767297131941e-05,289.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.880587458610536e-05,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,0.000468691898277,289.0962829589844,294.1499938964844,253.4900054931641,252.7081756591797,254.4623260498047,253.56832885742188,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329483465513485e-09,0.0009997279848903,-0.0143337426707148,0.0,0.0,0.0,-0.0077044586651027,60.0,-22.99566650390625,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,9.379668335895984e-05,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,9.877241245703772e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.295298564713448e-05,289.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,9.87724488368258e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0004685333406087,289.0812072753906,294.1499938964844,253.47000122070312,252.691162109375,254.44493103027344,253.549560546875,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848524622619,60.0,-22.98816299438477,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,9.379668335895984e-05,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,9.877241245703772e-05,290.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,7.295298564713448e-05,289.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,9.87724488368258e-05,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0004685333406087,289.0812072753906,294.1499938964844,253.47000122070312,252.691162109375,254.44493103027344,253.549560546875,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.7933995378789405e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848524622619,60.0,-22.98816299438477,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,9.377914102515206e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.87539388006553e-05,290.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,7.293934322660789e-05,289.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,9.875397518044338e-05,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,0.0004684457089751,289.06610107421875,294.1499938964844,253.4499969482422,252.6741485595703,254.427490234375,253.53062438964844,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.984149932861328,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,9.377914102515206e-05,290.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599914550781,0.0,0.0,9.87539388006553e-05,290.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,7.293934322660789e-05,289.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,9.875397518044338e-05,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4787292480469,0.0,0.0,0.0004684457089751,289.06610107421875,294.1499938964844,253.4499969482422,252.6741485595703,254.427490234375,253.53062438964844,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-22.984149932861328,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.0,0.0,9.377533569931984e-05,290.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,9.874992974800988e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,7.293638191185892e-05,289.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.0,9.874996612779796e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,0.0004684267332777,289.0509948730469,294.1499938964844,253.42999267578125,252.6571350097656,254.4099884033203,253.51150512695312,287.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.98359680175781,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134826660156,0.0,0.0,9.377533569931984e-05,290.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,9.874992974800988e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37603759765625,0.0,0.0,7.293638191185892e-05,289.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641662597656,0.0,0.0,9.874996612779796e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,0.0004684267332777,289.0509948730469,294.1499938964844,253.42999267578125,252.6571350097656,254.4099884033203,253.51150512695312,287.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-22.98359680175781,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,9.378425602335484e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,9.875933028524742e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,7.294332317542285e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.875936666503549e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0004684713203459,289.0358581542969,294.1499938964844,253.4100036621093,252.6400909423828,254.3924560546875,253.4921875,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771727763116,60.0,-22.98628044128418,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,9.378425602335484e-05,290.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,9.875933028524742e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,7.294332317542285e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,9.875936666503549e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.0004684713203459,289.0358581542969,294.1499938964844,253.4100036621093,252.6400909423828,254.3924560546875,253.4921875,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771727763116,60.0,-22.98628044128418,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,9.379309631185606e-05,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.876862895907834e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,7.295019895536825e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.87686653388664e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,0.0004685154417529,289.0282897949219,294.1499938964844,253.3999938964844,252.63156127929688,254.38368225097656,253.48245239257807,287.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.988773345947266,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832092285156,0.0,0.0,9.38046650844626e-05,290.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,9.87808161880821e-05,290.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467102050781,0.0,0.0,7.295919203897938e-05,289.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,9.878085256787016e-05,291.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,0.0004685732419602,289.02069091796875,294.1499938964844,253.38999938964844,252.6230316162109,254.3748779296875,253.47265625,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328040343558e-09,0.0009994745487347,-0.0142561485990881,0.0,0.0,0.0,-0.0076897740364074,60.0,-22.99197578430176,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,9.38352386583574e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,9.881301230052486e-05,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,7.298297714442015e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.881304868031292e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0004687259788624,289.0055236816406,294.1499938964844,253.3699951171875,252.6059417724609,254.3572540283203,253.4529266357422,287.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841419348229237e-09,0.0009998001623898,-0.0143559342250227,0.0,0.0,0.0,-0.007708657067269,60.0,-23.000244140625,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,9.38352386583574e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,9.881301230052486e-05,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,7.298297714442015e-05,289.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.881304868031292e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0004687259788624,289.0055236816406,294.1499938964844,253.3699951171875,252.6059417724609,254.3572540283203,253.4529266357422,287.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998059831559,5.841419348229237e-09,0.0009998001623898,-0.0143559342250227,0.0,0.0,0.0,-0.007708657067269,60.0,-23.000244140625,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,9.387435420649126e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,9.885420149657877e-05,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,7.301339792320505e-05,289.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,9.885423787636682e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,0.0004689213819801,288.9903259277344,294.1499938964844,253.3500061035156,252.58883666992188,254.339584350586,253.4329833984375,287.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890146592690826e-09,0.0010002168128266,-0.0144835840910673,0.0,0.0,0.0,-0.0077328132465481,60.0,-23.01091384887696,-0.0,-6.821078812890846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3528747558594,0.0,0.0,9.387435420649126e-05,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,9.885420149657877e-05,290.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,7.301339792320505e-05,289.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059387207031,0.0,0.0,9.885423787636682e-05,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39996337890625,0.0,0.0,0.0004689213819801,288.9903259277344,294.1499938964844,253.3500061035156,252.58883666992188,254.339584350586,253.4329833984375,287.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002227500081,5.890146592690826e-09,0.0010002168128266,-0.0144835840910673,0.0,0.0,0.0,-0.0077328132465481,60.0,-23.01091384887696,-0.0,-6.821078812890846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376770019531,0.0,0.0,9.391924686497076e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,9.890148066915572e-05,290.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,7.304831524379551e-05,289.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,9.89015170489438e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0004691456269938,288.9750671386719,294.1499938964844,253.3300018310547,252.5717163085937,254.3218536376953,253.4128570556641,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946078296403812e-09,0.001000695163384,-0.0146301053464412,0.0,0.0,0.0,-0.0077605410479009,60.0,-23.023393630981445,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376770019531,0.0,0.0,9.391924686497076e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,9.890148066915572e-05,290.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.302490234375,0.0,0.0,7.304831524379551e-05,289.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29132080078125,0.0,0.0,9.89015170489438e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841857910156,0.0,0.0,0.0004691456269938,288.9750671386719,294.1499938964844,253.3300018310547,252.5717163085937,254.3218536376953,253.4128570556641,287.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946078296403812e-09,0.001000695163384,-0.0146301053464412,0.0,0.0,0.0,-0.0077605410479009,60.0,-23.023393630981445,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,9.396731911692768e-05,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,9.89520995062776e-05,289.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876892089844,0.0,0.0,7.30857063899748e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,9.895213588606566e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.0004693857626989,288.9598083496094,294.1499938964844,253.3099975585937,252.5545654296875,254.3040771484375,253.3925628662109,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.03695297241211,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
