time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,9.396731911692768e-05,290.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511962890625,0.0,0.0,9.89520995062776e-05,289.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876892089844,0.0,0.0,7.30857063899748e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27667236328125,0.0,0.0,9.895213588606566e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683776855469,0.0,0.0,0.0004693857626989,288.9598083496094,294.1499938964844,253.3099975585937,252.5545654296875,254.3040771484375,253.3925628662109,287.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005965502708932e-09,0.0010012071579694,-0.0147869866341352,0.0,0.0,0.0,-0.0077902297489345,60.0,-23.03695297241211,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148193359375,0.0,0.0,9.399175905855373e-05,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3434143066406,0.0,0.0,9.897783456835896e-05,289.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803039550781,0.0,0.0,7.310471119126305e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,9.897787094814704e-05,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,0.0004695078532677,288.9521484375,294.1499938964844,253.3000030517578,252.5459747314453,254.295166015625,253.38235473632807,286.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667488247156,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.04397964477539,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30718994140625,0.0,0.0,9.40160607569851e-05,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,9.900342411128804e-05,289.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,7.31236141291447e-05,289.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,9.900346049107613e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,0.0004696292453445,288.94451904296875,294.1499938964844,253.2899932861328,252.5373687744141,254.2862548828125,253.3721160888672,286.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.05105400085449,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.406298340763895e-05,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.905284241540356e-05,289.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,7.316011033253744e-05,289.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,9.905287151923404e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33673095703125,0.0,0.0,0.000469863647595,288.9291687011719,294.1499938964844,253.2700042724609,252.5201568603516,254.26837158203125,253.35157775878903,286.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.065019607543945,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,9.406298340763895e-05,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,9.905284241540356e-05,289.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,7.316011033253744e-05,289.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,9.905287151923404e-05,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33673095703125,0.0,0.0,0.000469863647595,288.9291687011719,294.1499938964844,253.2700042724609,252.5201568603516,254.26837158203125,253.35157775878903,286.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991901755332,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.065019607543945,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,9.410686470801012e-05,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,9.909904474625364e-05,289.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,7.319424184970558e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.909908112604172e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0004700828285422,288.913818359375,294.1499938964844,253.25,252.50289916992188,254.25045776367188,253.3309783935547,286.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.0784969329834,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.276611328125,0.0,0.0,9.410686470801012e-05,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043212890625,0.0,0.0,9.909904474625364e-05,289.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,7.319424184970558e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,9.909908112604172e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0004700828285422,288.913818359375,294.1499938964844,253.25,252.50289916992188,254.25045776367188,253.3309783935547,286.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.0784969329834,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,9.41453836276196e-05,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,9.913960820995273e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.322419696720317e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,9.913963731378316e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,0.0004702752339653,288.8984680175781,294.1499938964844,253.22999572753903,252.485595703125,254.2324981689453,253.31036376953125,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.090972900390625,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26129150390625,0.0,0.0,9.41453836276196e-05,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886657714844,0.0,0.0,9.913960820995273e-05,289.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.228271484375,0.0,0.0,7.322419696720317e-05,289.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177734375,0.0,0.0,9.913963731378316e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,0.0004702752339653,288.8984680175781,294.1499938964844,253.22999572753903,252.485595703125,254.2324981689453,253.31036376953125,286.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.090972900390625,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,9.41776088438928e-05,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,9.917354327626526e-05,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,7.324926264118403e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,9.917357965605332e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0004704362363554,288.883056640625,294.1499938964844,253.2100067138672,252.46826171875,254.2144927978516,253.28973388671875,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10199928283692,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459716796875,0.0,0.0,9.41776088438928e-05,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,9.917354327626526e-05,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,7.324926264118403e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,9.917357965605332e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0004704362363554,288.883056640625,294.1499938964844,253.2100067138672,252.46826171875,254.2144927978516,253.28973388671875,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679439416513105e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.10199928283692,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.419098205398768e-05,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26513671875,0.0,0.0,9.918762953020632e-05,289.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20587158203125,0.0,0.0,7.32596599846147e-05,289.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,9.918765863403678e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811889648437,0.0,0.0,0.0004705030296463,288.8753356933594,294.1499938964844,253.1999969482422,252.45957946777344,254.2054748535156,253.2794342041016,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.106916427612305,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306213378906,0.0,0.0,9.420215064892544e-05,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,9.919938747771084e-05,289.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,7.326834747800604e-05,289.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881408691406,0.0,0.0,9.91994165815413e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,0.0004705588216893,288.8676452636719,294.1499938964844,253.19000244140625,252.4508819580078,254.1964569091797,253.2691345214844,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.111347198486328,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.421769209438936e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,9.921575838234276e-05,289.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,7.328044011956081e-05,289.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,9.92157874861732e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0004706364707089,288.8521728515625,294.1499938964844,253.1699981689453,252.4334716796875,254.17837524414065,253.24859619140625,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.118793487548828,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152404785156,0.0,0.0,9.421769209438936e-05,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,9.921575838234276e-05,289.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,7.328044011956081e-05,289.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1733093261719,0.0,0.0,9.92157874861732e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25732421875,0.0,0.0,0.0004706364707089,288.8521728515625,294.1499938964844,253.1699981689453,252.4334716796875,254.17837524414065,253.24859619140625,286.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.118793487548828,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.422466973774136e-05,290.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,9.922309982357548e-05,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,7.328586070798337e-05,289.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,9.922312892740592e-05,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.000470671307994,288.83673095703125,294.1499938964844,253.1499938964844,252.4160003662109,254.16026306152344,253.2281494140625,286.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.12397766113281,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.422466973774136e-05,290.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,9.922309982357548e-05,289.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684265136719,0.0,0.0,7.328586070798337e-05,289.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158447265625,0.0,0.0,9.922312892740592e-05,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.000470671307994,288.83673095703125,294.1499938964844,253.1499938964844,252.4160003662109,254.16026306152344,253.2281494140625,286.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268179416656,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.12397766113281,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.422999573871492e-05,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,9.9228709586896e-05,289.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534118652344,0.0,0.0,7.329000800382346e-05,289.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,9.922874596668409e-05,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0004706979379989,288.8212280273437,294.1499938964844,253.1300048828125,252.39846801757807,254.14210510253903,253.207763671875,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333200186503518e-09,0.0010040055494755,-0.0156442020088434,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.127805709838867,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844482421875,0.0,0.0,9.422999573871492e-05,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,9.9228709586896e-05,289.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1534118652344,0.0,0.0,7.329000800382346e-05,289.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,9.922874596668409e-05,291.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0004706979379989,288.8212280273437,294.1499938964844,253.1300048828125,252.39846801757807,254.14210510253903,253.207763671875,286.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333200186503518e-09,0.0010040055494755,-0.0156442020088434,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.127805709838867,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,9.424296877114102e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944274902344,0.0,0.0,9.924237383529544e-05,289.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,7.330009248107672e-05,289.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.128662109375,0.0,0.0,9.92424029391259e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,0.0004707627231255,288.80572509765625,294.1499938964844,253.1100006103516,252.3809051513672,254.1239318847656,253.1874389648437,286.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041436180472,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.13249969482422,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690368652344,0.0,0.0,9.424296877114102e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944274902344,0.0,0.0,9.924237383529544e-05,289.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,7.330009248107672e-05,289.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.128662109375,0.0,0.0,9.92424029391259e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,0.0004707627231255,288.80572509765625,294.1499938964844,253.1100006103516,252.3809051513672,254.1239318847656,253.1874389648437,286.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041436180472,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.13249969482422,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,9.42525948630646e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,9.9252509244252e-05,289.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,7.330758671741933e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1211853027344,0.0,0.0,9.925253834808244e-05,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,0.0004708108317572,288.7979736328125,294.1499938964844,253.1000061035156,252.37210083007807,254.1148223876953,253.17727661132807,286.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361353666051173e-09,0.0010042461799457,-0.0157179497182369,0.0,0.0,0.0,-0.0079664113000035,60.0,-23.135560989379883,-0.0,-6.876152269796877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1535949707031,0.0,0.0,9.426408360013738e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786804199219,0.0,0.0,9.926460188580676e-05,289.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12335205078125,0.0,0.0,7.331651431741193e-05,289.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,9.926463826559484e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936340332031,0.0,0.0,0.000470868195407,288.79022216796875,294.1499938964844,253.08999633789065,252.36328125,254.105712890625,253.1671142578125,286.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756599999464925e-09,0.001004368532449,-0.0157554242759943,0.0,0.0,0.0,-0.0079735033214092,60.0,-23.13905143737793,-0.0,-6.877827729567798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,9.429259080206975e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,9.929462248692288e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082763671875,0.0,0.0,7.333869143621996e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,9.929465159075336e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,0.0004710106004495,288.774658203125,294.1499938964844,253.07000732421875,252.3456268310547,254.0874481201172,253.14675903320312,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411172925879782e-09,0.0010046722600236,-0.0158484503626823,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.147357940673828,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,9.429259080206975e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16290283203125,0.0,0.0,9.929462248692288e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082763671875,0.0,0.0,7.333869143621996e-05,289.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,9.929465159075336e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776733398437,0.0,0.0,0.0004710106004495,288.774658203125,294.1499938964844,253.07000732421875,252.3456268310547,254.0874481201172,253.14675903320312,286.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411172925879782e-09,0.0010046722600236,-0.0158484503626823,0.0,0.0,0.0,-0.0079911090433597,60.0,-23.147357940673828,-0.0,-6.881987957285673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.432747901882976e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.933136607287452e-05,289.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,7.336582348216325e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,9.933139517670496e-05,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0004711848741862,288.75909423828125,294.1499938964844,253.0500030517578,252.3279266357422,254.06915283203125,253.1263732910156,286.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454637713204647e-09,0.0010050438577309,-0.0159623064100742,0.0,0.0,0.0,-0.008012656122446,60.0,-23.157373428344727,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1226806640625,0.0,0.0,9.432747901882976e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.933136607287452e-05,289.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,7.336582348216325e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,9.933139517670496e-05,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0004711848741862,288.75909423828125,294.1499938964844,253.0500030517578,252.3279266357422,254.06915283203125,253.1263732910156,286.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454637713204647e-09,0.0010050438577309,-0.0159623064100742,0.0,0.0,0.0,-0.008012656122446,60.0,-23.157373428344727,-0.0,-6.887081127615603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.436732943868265e-05,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,9.937333379639313e-05,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,7.339681906159967e-05,289.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,9.937336290022358e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.145751953125,0.0,0.0,0.0004713839734904,288.7434997558594,294.1499938964844,253.02999877929688,252.3101959228516,254.0508270263672,253.1059112548828,286.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504286442776673e-09,0.0010054684244096,-0.0160923600196838,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.16879653930664,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.436732943868265e-05,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,9.937333379639313e-05,289.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,7.339681906159967e-05,289.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687866210937,0.0,0.0,9.937336290022358e-05,290.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.145751953125,0.0,0.0,0.0004713839734904,288.7434997558594,294.1499938964844,253.02999877929688,252.3101959228516,254.0508270263672,253.1059112548828,286.7727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504286442776673e-09,0.0010054684244096,-0.0160923600196838,0.0,0.0,0.0,-0.0080372691154479,60.0,-23.16879653930664,-0.0,-6.89290189370695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,9.441046859137714e-05,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,9.941876487573607e-05,289.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,7.343037577811629e-05,289.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05377197265625,0.0,0.0,9.941879397956654e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297607421875,0.0,0.0,0.0004715994873549,288.7279052734375,294.1499938964844,253.009994506836,252.2924194335937,254.032455444336,253.0854034423828,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.181251525878903,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0917053222656,0.0,0.0,9.441046859137714e-05,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,9.941876487573607e-05,289.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0628967285156,0.0,0.0,7.343037577811629e-05,289.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05377197265625,0.0,0.0,9.941879397956654e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297607421875,0.0,0.0,0.0004715994873549,288.7279052734375,294.1499938964844,253.009994506836,252.2924194335937,254.032455444336,253.0854034423828,286.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580345598448275e-09,0.0010059280321002,-0.0162331499159336,0.0,0.0,0.0,-0.0080639142543077,60.0,-23.181251525878903,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,9.443270391784608e-05,290.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,9.944217890733852e-05,289.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,7.34476707293652e-05,289.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462341308594,0.0,0.0,9.9442208011169e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12176513671875,0.0,0.0,0.000471710547572,288.7200927734375,294.1499938964844,253.0,252.2835235595703,254.02325439453125,253.0751342773437,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.0163057092577219,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.1877384185791,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,9.44550774875097e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,9.946573845809326e-05,289.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,7.346507481997833e-05,289.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,9.946576756192373e-05,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0004718223062809,288.7122497558594,294.1499938964844,252.9900054931641,252.2746124267578,254.0140380859375,253.0648498535156,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609215833094e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.19431495666504,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06060791015625,0.0,0.0,9.449938079342246e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.95123918983154e-05,289.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,7.34995337552391e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.951242100214586e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0004720436118077,288.69659423828125,294.1499938964844,252.97000122070312,252.2567901611328,253.99560546875,253.0442657470703,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.20754051208496,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06060791015625,0.0,0.0,9.449938079342246e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.95123918983154e-05,289.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,7.34995337552391e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,9.951242100214586e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977478027344,0.0,0.0,0.0004720436118077,288.69659423828125,294.1499938964844,252.97000122070312,252.2567901611328,253.99560546875,253.0442657470703,286.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.20754051208496,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.454147220822053e-05,290.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,9.95567097561434e-05,289.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,7.35322610125877e-05,289.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.955673885997383e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.0004722538578789,288.680908203125,294.1499938964844,252.9499969482422,252.23892211914065,253.9771270751953,253.023666381836,286.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212342358402574e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.220468521118164,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.454147220822053e-05,290.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680236816406,0.0,0.0,9.95567097561434e-05,289.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,7.35322610125877e-05,289.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,9.955673885997383e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.0004722538578789,288.680908203125,294.1499938964844,252.9499969482422,252.23892211914065,253.9771270751953,253.023666381836,286.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212342358402574e-09,0.0010073235025629,-0.016660638153553,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.220468521118164,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,9.458018030272795e-05,290.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.959747694665566e-05,289.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,7.356236892519519e-05,289.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.95974987745285e-05,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,0.0004724472237285,288.66522216796875,294.1499938964844,252.92999267578125,252.22105407714844,253.95860290527344,253.0030517578125,286.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.23279190063477,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,9.458018030272795e-05,290.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521545410156,0.0,0.0,9.959747694665566e-05,289.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021057128906,0.0,0.0,7.356236892519519e-05,289.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.993408203125,0.0,0.0,9.95974987745285e-05,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.065673828125,0.0,0.0,0.0004724472237285,288.66522216796875,294.1499938964844,252.92999267578125,252.22105407714844,253.95860290527344,253.0030517578125,286.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.23279190063477,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
