time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,9.461401350563392e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362548828125,0.0,0.0,9.96331000351347e-05,289.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,7.358868606388569e-05,289.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,9.963312186300756e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0004726162005681,288.64947509765625,294.1499938964844,252.9100036621093,252.20315551757807,253.9400634765625,252.9824676513672,286.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.244028091430664,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01385498046875,0.0,0.0,9.461401350563392e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362548828125,0.0,0.0,9.96331000351347e-05,289.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,7.358868606388569e-05,289.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,9.963312186300756e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.0004726162005681,288.64947509765625,294.1499938964844,252.9100036621093,252.20315551757807,253.9400634765625,252.9824676513672,286.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606390044744e-09,0.0010080962674692,-0.0168973580002784,0.0,0.0,0.0,-0.0081896213814616,60.0,-23.244028091430664,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,9.462927846470848e-05,290.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,9.964917262550443e-05,289.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97918701171875,0.0,0.0,7.360056042671204e-05,289.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706726074219,0.0,0.0,9.964920172933488e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0004726924817077,288.6416320800781,294.1499938964844,252.8999938964844,252.19419860839844,253.93077087402344,252.97218322753903,286.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306262868134135e-09,0.0010082590160891,-0.0169471763074398,0.0,0.0,0.0,-0.008199050091207,60.0,-23.249267578125,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,9.464304457651453e-05,290.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,9.96636736090295e-05,289.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715576171875,0.0,0.0,7.36112633603625e-05,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96307373046875,0.0,0.0,9.966369543690234e-05,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,0.0004727612249553,288.6337280273437,294.1499938964844,252.88999938964844,252.1852264404297,253.9214782714844,252.9619140625,286.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.25418281555176,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.466720803175122e-05,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,9.96891176328063e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,7.363005715887994e-05,289.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,9.968913946067914e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.000472881947644,288.61798095703125,294.1499938964844,252.8699951171875,252.16729736328125,253.9028778076172,252.9413909912109,286.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.263118743896484,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.466720803175122e-05,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00445556640625,0.0,0.0,9.96891176328063e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9562683105469,0.0,0.0,7.363005715887994e-05,289.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,9.968913946067914e-05,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.000472881947644,288.61798095703125,294.1499938964844,252.8699951171875,252.16729736328125,253.9028778076172,252.9413909912109,286.639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.263118743896484,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.468758071307092e-05,290.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,9.971057443181051e-05,289.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,7.364590419456363e-05,289.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,9.971059625968336e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0004729837237391,288.6022033691406,294.1499938964844,252.8500061035156,252.1493530273437,253.8842315673828,252.92092895507807,286.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27099227905273,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669494628906,0.0,0.0,9.468758071307092e-05,290.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,9.971057443181051e-05,289.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9409484863281,0.0,0.0,7.364590419456363e-05,289.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93267822265625,0.0,0.0,9.971059625968336e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0013732910156,0.0,0.0,0.0004729837237391,288.6022033691406,294.1499938964844,252.8500061035156,252.1493530273437,253.8842315673828,252.92092895507807,286.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.27099227905273,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,9.470545046497136e-05,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,9.97293900582008e-05,289.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.365980127360672e-05,289.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,9.972941188607364e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,0.0004730729851871,288.5863952636719,294.1499938964844,252.8300018310547,252.13140869140625,253.8655700683593,252.9005126953125,286.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.278045654296875,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,9.470545046497136e-05,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,9.97293900582008e-05,289.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,7.365980127360672e-05,289.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,9.972941188607364e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852905273437,0.0,0.0,0.0004730729851871,288.5863952636719,294.1499938964844,252.8300018310547,252.13140869140625,253.8655700683593,252.9005126953125,286.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.278045654296875,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.472155215917157e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,9.974635031539948e-05,289.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102478027344,0.0,0.0,7.367233047261834e-05,289.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,9.974637214327232e-05,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,0.0004731534281745,288.5705871582031,294.1499938964844,252.8099975585937,252.1134490966797,253.8468780517578,252.8801422119141,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.284618377685547,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,9.472155215917157e-05,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,9.974635031539948e-05,289.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102478027344,0.0,0.0,7.367233047261834e-05,289.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,9.974637214327232e-05,290.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9691772460937,0.0,0.0,0.0004731534281745,288.5705871582031,294.1499938964844,252.8099975585937,252.1134490966797,253.8468780517578,252.8801422119141,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.284618377685547,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,9.472888632444663e-05,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486694335937,0.0,0.0,9.97540628304705e-05,289.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,7.367802754743025e-05,289.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,9.975409193430096e-05,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96112060546875,0.0,0.0,0.0004731900407932,288.5626525878906,294.1499938964844,252.8000030517578,252.10446166992188,253.83750915527344,252.8699645996093,286.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.28769874572754,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.47359367273748e-05,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,9.976149158319458e-05,289.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,7.368351361947134e-05,289.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,9.976152068702504e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0004732252855319,288.55474853515625,294.1499938964844,252.7899932861328,252.09548950195312,253.82815551757807,252.8598175048828,286.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.290691375732425,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,9.474918624619022e-05,290.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247131347656,0.0,0.0,9.97754468698986e-05,289.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,7.369381637545303e-05,289.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.977546869777144e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,0.0004732914676424,288.5389099121094,294.1499938964844,252.7700042724609,252.07752990722656,253.8094024658203,252.83950805664065,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29644012451172,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,9.474918624619022e-05,290.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9247131347656,0.0,0.0,9.97754468698986e-05,289.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,7.369381637545303e-05,289.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716125488281,0.0,0.0,9.977546869777144e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,0.0004732914676424,288.5389099121094,294.1499938964844,252.7700042724609,252.07752990722656,253.8094024658203,252.83950805664065,286.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.29644012451172,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,9.47617954807356e-05,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.978872549254449e-05,289.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,7.370363164227456e-05,289.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,9.978875459637492e-05,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,0.0004733544774353,288.5230407714844,294.1499938964844,252.75,252.0595703125,253.79063415527344,252.8192443847656,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30195999145508,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88848876953125,0.0,0.0,9.47617954807356e-05,290.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9087219238281,0.0,0.0,9.978872549254449e-05,289.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,7.370363164227456e-05,289.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,9.978875459637492e-05,290.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,0.0004733544774353,288.5230407714844,294.1499938964844,252.75,252.0595703125,253.79063415527344,252.8192443847656,286.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.30195999145508,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.477423736825584e-05,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,9.980182949220762e-05,289.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,7.371330138994381e-05,289.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409729003906,0.0,0.0,9.980185132008046e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0004734166141133,288.50714111328125,294.1499938964844,252.72999572753903,252.04161071777344,253.77183532714844,252.7989959716797,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.307371139526367,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.477423736825584e-05,290.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89276123046875,0.0,0.0,9.980182949220762e-05,289.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,7.371330138994381e-05,289.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409729003906,0.0,0.0,9.980185132008046e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0004734166141133,288.50714111328125,294.1499938964844,252.72999572753903,252.04161071777344,253.77183532714844,252.7989959716797,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.307371139526367,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.478695574216545e-05,290.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,9.981522453017531e-05,289.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,7.37231966922991e-05,289.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,9.981524635804816e-05,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.000473480176879,288.49127197265625,294.1499938964844,252.7100067138672,252.023666381836,253.7530212402344,252.77877807617188,286.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.31278610229492,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,9.478695574216545e-05,290.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,9.981522453017531e-05,289.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,7.37231966922991e-05,289.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,9.981524635804816e-05,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,0.000473480176879,288.49127197265625,294.1499938964844,252.7100067138672,252.023666381836,253.7530212402344,252.77877807617188,286.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.31278610229492,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.479352593189104e-05,290.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8687438964844,0.0,0.0,9.98221366899088e-05,289.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.825439453125,0.0,0.0,7.372830441454425e-05,289.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,9.982215851778165e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804626464844,0.0,0.0,0.000473512976896,288.4833068847656,294.1499938964844,252.6999969482422,252.0146942138672,253.7435913085937,252.76866149902344,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.31552505493164,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.480030712438749e-05,290.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,9.982928168028592e-05,289.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,7.373357948381454e-05,289.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81024169921875,0.0,0.0,9.982930350815876e-05,290.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87237548828125,0.0,0.0,0.0004735468537546,288.475341796875,294.1499938964844,252.69000244140625,252.00572204589844,253.7341766357422,252.7585601806641,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.31830406188965,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.48146262089722e-05,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,9.984435746446252e-05,289.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,7.374471897492185e-05,289.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948608398437,0.0,0.0,9.984437929233536e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,0.0004736183909699,288.4594116210937,294.1499938964844,252.6699981689453,251.98780822753903,253.71530151367188,252.7383575439453,286.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.324012756347656,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.48146262089722e-05,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447265625,0.0,0.0,9.984435746446252e-05,289.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80224609375,0.0,0.0,7.374471897492185e-05,289.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948608398437,0.0,0.0,9.984437929233536e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,0.0004736183909699,288.4594116210937,294.1499938964844,252.6699981689453,251.98780822753903,253.71530151367188,252.7383575439453,286.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.324012756347656,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.483000758336856e-05,290.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,9.98605610220693e-05,289.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,7.375668064923957e-05,289.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,9.986058284994216e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,0.0004736952250823,288.4434814453125,294.1499938964844,252.6499938964844,251.9698944091797,253.6964111328125,252.7181396484375,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.329957962036133,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.483000758336856e-05,290.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287048339844,0.0,0.0,9.98605610220693e-05,289.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,7.375668064923957e-05,289.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,9.986058284994216e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,0.0004736952250823,288.4434814453125,294.1499938964844,252.6499938964844,251.9698944091797,253.6964111328125,252.7181396484375,286.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.329957962036133,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.484662587055936e-05,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,9.98780524241738e-05,289.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.771240234375,0.0,0.0,7.376960274996236e-05,289.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,9.987807425204664e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0004737782292068,288.4275207519531,294.1499938964844,252.6300048828125,251.9519958496093,253.6775054931641,252.69793701171875,286.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.336185455322266,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.484662587055936e-05,290.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,9.98780524241738e-05,289.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.771240234375,0.0,0.0,7.376960274996236e-05,289.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,9.987807425204664e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,0.0004737782292068,288.4275207519531,294.1499938964844,252.6300048828125,251.9519958496093,253.6775054931641,252.69793701171875,286.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.336185455322266,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.486451745033264e-05,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,9.989689715439454e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,7.378352165687829e-05,289.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74859619140625,0.0,0.0,9.989691898226738e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.0004738676070701,288.4115600585937,294.1499938964844,252.6100006103516,251.9341278076172,253.6585693359375,252.6777191162109,286.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.34271240234375,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.486451745033264e-05,290.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7966003417969,0.0,0.0,9.989689715439454e-05,289.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,7.378352165687829e-05,289.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74859619140625,0.0,0.0,9.989691898226738e-05,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,0.0004738676070701,288.4115600585937,294.1499938964844,252.6100006103516,251.9341278076172,253.6585693359375,252.6777191162109,286.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.34271240234375,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.48739834711887e-05,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,9.990686521632595e-05,289.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479248046875,0.0,0.0,7.379087765002623e-05,289.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408752441406,0.0,0.0,9.99068870441988e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7995910644531,0.0,0.0,0.0004739148716907,288.403564453125,294.1499938964844,252.6000061035156,251.9252014160156,253.6490936279297,252.6676025390625,286.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.346097946166992,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.488382056588308e-05,290.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,9.991722617996857e-05,289.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7401733398437,0.0,0.0,7.379853923339397e-05,289.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,9.99172480078414e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914733886719,0.0,0.0,0.0004739640571642,288.39556884765625,294.1499938964844,252.58999633789065,251.91629028320312,253.6396026611328,252.65750122070312,286.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.349571228027344,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.490474621998146e-05,290.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,9.993925777962433e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,7.381480827461928e-05,289.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,9.993927960749716e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752685546875,0.0,0.0,0.0004740685690194,288.37957763671875,294.1499938964844,252.57000732421875,251.89846801757807,253.62062072753903,252.63726806640625,286.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.35679054260254,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.490474621998146e-05,290.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7644958496094,0.0,0.0,9.993925777962433e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.724609375,0.0,0.0,7.381480827461928e-05,289.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,9.993927960749716e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752685546875,0.0,0.0,0.0004740685690194,288.37957763671875,294.1499938964844,252.57000732421875,251.89846801757807,253.62062072753903,252.63726806640625,286.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.1737868978516425e-09,0.0010111933806911,-0.0178460162132978,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.35679054260254,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.49277018662542e-05,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,9.996342851081864e-05,289.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090148925781,0.0,0.0,7.383266347460449e-05,289.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,9.996345033869149e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590637207031,0.0,0.0,0.0004741832381114,288.3635559082031,294.1499938964844,252.5500030517578,251.8806610107422,253.60162353515625,252.6170196533203,286.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.364458084106445,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.49277018662542e-05,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7484130859375,0.0,0.0,9.996342851081864e-05,289.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090148925781,0.0,0.0,7.383266347460449e-05,289.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,9.996345033869149e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590637207031,0.0,0.0,0.0004741832381114,288.3635559082031,294.1499938964844,252.5500030517578,251.8806610107422,253.60162353515625,252.6170196533203,286.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023835784307275e-09,0.0010114378528669,-0.0179209169000387,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.364458084106445,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.495401900494473e-05,290.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323303222656,0.0,0.0,9.999114263337106e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,7.385313074337319e-05,289.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,9.99911644612439e-05,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428283691406,0.0,0.0,0.0004743147001136,288.3475341796875,294.1499938964844,252.5303192138672,251.8632354736328,253.5825958251953,252.59678649902344,286.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.37266540527344,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
