time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.495401900494473e-05,290.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323303222656,0.0,0.0,9.999114263337106e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,7.385313074337319e-05,289.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6866760253906,0.0,0.0,9.99911644612439e-05,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7428283691406,0.0,0.0,0.0004743147001136,288.3475341796875,294.1499938964844,252.5303192138672,251.8632354736328,253.5825958251953,252.59678649902344,286.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235170240704747e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.37266540527344,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.498516737949104e-05,290.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162170410156,0.0,0.0,0.0001000239426502,289.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,7.387735968222842e-05,289.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.671142578125,0.0,0.0,0.0001000239644781,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,0.0004744702891912,288.3315124511719,294.1499938964844,252.5112762451172,251.84646606445312,253.5635681152344,252.5767364501953,286.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.38157081604004,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.498516737949104e-05,290.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162170410156,0.0,0.0,0.0001000239426502,289.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,7.387735968222842e-05,289.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.671142578125,0.0,0.0,0.0001000239644781,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,0.0004744702891912,288.3315124511719,294.1499938964844,252.5112762451172,251.84646606445312,253.5635681152344,252.5767364501953,286.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273974755861445e-09,0.0010120500810444,-0.0181084293872118,0.0,0.0,0.0,-0.0084188366308808,60.0,-23.38157081604004,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,9.500241139903665e-05,290.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081604003906,0.0,0.0,0.0001000421034405,289.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700134277344,0.0,0.0,7.389076927211136e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6633605957031,0.0,0.0,0.0001000421252683,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184753417969,0.0,0.0,0.0004745564074255,288.323486328125,294.1499938964844,252.50196838378903,251.8383026123047,253.5540466308593,252.56678771972656,286.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295455350941893e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.386280059814453,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.502111788606273e-05,290.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7001037597656,0.0,0.0,0.0001000618067337,289.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622009277344,0.0,0.0,7.390532118733972e-05,289.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556091308594,0.0,0.0,0.0001000618212856,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,0.0004746498889289,288.3154296875,294.1499938964844,252.4927978515625,251.830307006836,253.54454040527344,252.55691528320312,286.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.3187629290316644e-09,0.0010124329710379,-0.0182257387787103,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.391212463378903,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.50621033553034e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,0.0001001049677142,289.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64654541015625,0.0,0.0,7.393720443360507e-05,289.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400451660156,0.0,0.0,0.0001001049895421,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.694091796875,0.0,0.0,0.0004748546343762,288.29937744140625,294.1499938964844,252.474853515625,251.8147125244141,253.5255126953125,252.53738403320312,286.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.401660919189453,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,9.50621033553034e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839904785156,0.0,0.0,0.0001001049677142,289.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64654541015625,0.0,0.0,7.393720443360507e-05,289.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400451660156,0.0,0.0,0.0001001049895421,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.694091796875,0.0,0.0,0.0004748546343762,288.29937744140625,294.1499938964844,252.474853515625,251.8147125244141,253.5255126953125,252.53738403320312,286.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.401660919189453,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.510846575722098e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,0.0001001537893898,289.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,7.397325680358335e-05,289.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.0001001538112177,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,0.0004750862135551,288.28326416015625,294.1499938964844,252.45741271972656,251.79962158203125,253.50650024414065,252.51821899414065,286.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.413063049316406,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.510846575722098e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678466796875,0.0,0.0,0.0001001537893898,289.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.630859375,0.0,0.0,7.397325680358335e-05,289.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,0.0001001538112177,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6778259277344,0.0,0.0,0.0004750862135551,288.28326416015625,294.1499938964844,252.45741271972656,251.79962158203125,253.50650024414065,252.51821899414065,286.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.413063049316406,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.515999408904464e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65167236328125,0.0,0.0,0.0001002080462058,289.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,7.401333277812228e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,0.0001002080680336,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615600585937,0.0,0.0,0.0004753436078317,288.26715087890625,294.1499938964844,252.44039916992188,251.78501892089844,253.48751831054688,252.4994354248047,286.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.425426483154297,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.515999408904464e-05,290.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65167236328125,0.0,0.0,0.0001002080462058,289.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,7.401333277812228e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088256835937,0.0,0.0,0.0001002080680336,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615600585937,0.0,0.0,0.0004753436078317,288.26715087890625,294.1499938964844,252.44039916992188,251.78501892089844,253.48751831054688,252.4994354248047,286.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.425426483154297,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.521638276055457e-05,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,0.0001002674252958,289.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,7.405719225062057e-05,289.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0001002674471237,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0004756252747029,288.25103759765625,294.1499938964844,252.42379760742188,251.7708435058593,253.4685516357422,252.48101806640625,286.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.438730239868164,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.521638276055457e-05,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,0.0001002674252958,289.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5994567871094,0.0,0.0,7.405719225062057e-05,289.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932006835937,0.0,0.0,0.0001002674471237,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,0.0004756252747029,288.25103759765625,294.1499938964844,252.42379760742188,251.7708435058593,253.4685516357422,252.48101806640625,286.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.438730239868164,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.524630877422167e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274108886719,0.0,0.0,0.0001002989447442,289.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.59161376953125,0.0,0.0,7.408046803902835e-05,289.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853881835937,0.0,0.0,0.0001002989592961,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,0.0004757747810799,288.2429504394531,294.1499938964844,252.4156188964844,251.76388549804688,253.45909118652344,252.4719696044922,286.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.44573211669922,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,9.527718066237868e-05,290.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61932373046875,0.0,0.0,0.0001003314537229,289.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.583740234375,0.0,0.0,7.410448597511277e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5775451660156,0.0,0.0,0.0001003314755507,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289367675781,0.0,0.0,0.0004759290022775,288.23486328125,294.1499938964844,252.4075469970703,251.75701904296875,253.4496307373047,252.4630126953125,286.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.45293617248535,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.53414710238576e-05,290.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,0.0001003991565085,289.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,7.415448635583743e-05,289.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,0.0001003991710604,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61260986328125,0.0,0.0,0.0004762501339428,288.2186889648437,294.1499938964844,252.3916015625,251.74354553222656,253.4307556152344,252.44534301757807,286.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.46784210205078,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.53414710238576e-05,290.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,0.0001003991565085,289.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679626464844,0.0,0.0,7.415448635583743e-05,289.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618591308594,0.0,0.0,0.0001003991710604,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.61260986328125,0.0,0.0,0.0004762501339428,288.2186889648437,294.1499938964844,252.3916015625,251.74354553222656,253.4307556152344,252.44534301757807,286.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158458026126,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.46784210205078,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.54084753175266e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868835449219,0.0,0.0,0.0001004697114694,289.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,7.420659676427022e-05,289.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0001004697332973,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,0.000476584827993,288.2025146484375,294.1499938964844,252.3759307861328,251.7303466796875,253.4119110107422,252.42800903320312,286.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.483333587646484,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,9.54084753175266e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868835449219,0.0,0.0,0.0001004697114694,289.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521850585937,0.0,0.0,7.420659676427022e-05,289.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0001004697332973,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,0.000476584827993,288.2025146484375,294.1499938964844,252.3759307861328,251.7303466796875,253.4119110107422,252.42800903320312,286.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.483333587646484,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.547705121804027e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,0.0001005419253488,289.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,7.42599368095398e-05,289.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,0.0001005419399007,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,0.0004769273800775,288.186279296875,294.1499938964844,252.3604736328125,251.7173767089844,253.3931121826172,252.4110107421875,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.49918937683105,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.547705121804027e-05,290.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5706481933594,0.0,0.0,0.0001005419253488,289.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,7.42599368095398e-05,289.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5304260253906,0.0,0.0,0.0001005419399007,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799255371094,0.0,0.0,0.0004769273800775,288.186279296875,294.1499938964844,252.3604736328125,251.7173767089844,253.3931121826172,252.4110107421875,286.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.49918937683105,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.554597636451943e-05,290.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,0.000100614503026,289.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,7.43135460652411e-05,289.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146789550781,0.0,0.0,0.0001006145248538,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56353759765625,0.0,0.0,0.0004772716783918,288.1700744628906,294.1499938964844,252.3451995849609,251.70458984375,253.37437438964844,252.394287109375,286.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.51515007019043,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.554597636451943e-05,290.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5544128417969,0.0,0.0,0.000100614503026,289.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52056884765625,0.0,0.0,7.43135460652411e-05,289.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146789550781,0.0,0.0,0.0001006145248538,290.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56353759765625,0.0,0.0,0.0004772716783918,288.1700744628906,294.1499938964844,252.3451995849609,251.70458984375,253.37437438964844,252.394287109375,286.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.51515007019043,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.55801224336028e-05,290.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462646484375,0.0,0.0,0.0001006504680844,289.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5126342773437,0.0,0.0,7.434010331053287e-05,289.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068054199219,0.0,0.0,0.0001006504826364,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,0.0004774422559421,288.16192626953125,294.1499938964844,252.33761596679688,251.69825744628903,253.36502075195312,252.38604736328125,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.5230770111084,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.561368642607704e-05,290.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381164550781,0.0,0.0,0.0001006858146865,289.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047302246094,0.0,0.0,7.436620944645256e-05,289.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989013671875,0.0,0.0,0.0001006858292385,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5471496582031,0.0,0.0,0.0004776099231094,288.15380859375,294.1499938964844,252.3300628662109,251.6919403076172,253.35568237304688,252.3778533935547,286.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.530895233154297,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.567777306074277e-05,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0001007532919174,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,7.441604975610971e-05,289.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,0.0001007533064694,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307312011719,0.0,0.0,0.0004779300361406,288.13751220703125,294.1499938964844,252.31500244140625,251.67938232421875,253.3370361328125,252.3616485595703,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.546016693115234,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.567777306074277e-05,290.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5218200683594,0.0,0.0,0.0001007532919174,289.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888610839844,0.0,0.0,7.441604975610971e-05,289.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,0.0001007533064694,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307312011719,0.0,0.0,0.0004779300361406,288.13751220703125,294.1499938964844,252.31500244140625,251.67938232421875,253.3370361328125,252.3616485595703,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.546016693115234,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.57344745984301e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0001008130057016,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,7.446014933520928e-05,289.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,0.0001008130202535,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143127441406,0.0,0.0,0.0004782132746186,288.1212158203125,294.1499938964844,252.3000030517578,251.6668701171875,253.3184509277344,252.3456573486328,286.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.559608459472656,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.57344745984301e-05,290.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0001008130057016,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47296142578125,0.0,0.0,7.446014933520928e-05,289.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,0.0001008130202535,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143127441406,0.0,0.0,0.0004782132746186,288.1212158203125,294.1499938964844,252.3000030517578,251.6668701171875,253.3184509277344,252.3456573486328,286.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207510227009607e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.559608459472656,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.578314347891136e-05,290.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,0.0001008642502711,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,7.449800614267588e-05,289.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,0.0001008642720989,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978942871094,0.0,0.0,0.0004784563789144,288.1049194335937,294.1499938964844,252.2849884033203,251.65435791015625,253.2999267578125,252.329818725586,286.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.571516036987305,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.578314347891136e-05,290.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891967773437,0.0,0.0,0.0001008642502711,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45703125,0.0,0.0,7.449800614267588e-05,289.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,0.0001008642720989,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978942871094,0.0,0.0,0.0004784563789144,288.1049194335937,294.1499938964844,252.2849884033203,251.65435791015625,253.2999267578125,252.329818725586,286.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.571516036987305,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.58219388849102e-05,290.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,0.000100905112049,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,7.45281795389019e-05,289.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001009051266009,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.0004786502104252,288.0885925292969,294.1499938964844,252.2699432373047,251.64178466796875,253.2814483642578,252.31411743164065,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.58131980895996,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.58219388849102e-05,290.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47283935546875,0.0,0.0,0.000100905112049,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,7.45281795389019e-05,289.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0001009051266009,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814453125,0.0,0.0,0.0004786502104252,288.0885925292969,294.1499938964844,252.2699432373047,251.64178466796875,253.2814483642578,252.31411743164065,286.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.58131980895996,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.583659266354516e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646911621094,0.0,0.0,0.0001009205370792,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,7.45395736885257e-05,289.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276428222656,0.0,0.0,0.000100920558907,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,0.000478723377455,288.0804138183594,294.1499938964844,252.26239013671875,251.63546752929688,253.2722320556641,252.3063201904297,286.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.58500862121582,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.584936196915804e-05,290.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565124511719,0.0,0.0,0.0001009339903248,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,7.454951264662668e-05,289.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0001009340048767,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649658203125,0.0,0.0,0.0004787872021552,288.0722351074219,294.1499938964844,252.2548065185547,251.62911987304688,253.2630310058593,252.2985382080078,286.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.58824157714844,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.58659074967727e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,0.0001009514089673,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,7.456237653968856e-05,289.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,0.0001009514235192,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485168457031,0.0,0.0,0.0004788698279298,288.055908203125,294.1499938964844,252.23953247070312,251.6163024902344,253.24465942382807,252.2830047607422,286.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.592723846435547,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.58659074967727e-05,290.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,0.0001009514089673,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,7.456237653968856e-05,289.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,0.0001009514235192,290.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485168457031,0.0,0.0,0.0004788698279298,288.055908203125,294.1499938964844,252.23953247070312,251.6163024902344,253.24465942382807,252.2830047607422,286.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.592723846435547,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.58722084760666e-05,290.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237670898437,0.0,0.0,0.0001009580446407,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,7.456728053512052e-05,289.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879089355469,0.0,0.0,0.0001009580591926,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,0.0004789013182744,288.0395202636719,294.1499938964844,252.2240753173828,251.6032867431641,253.2263336181641,252.2675018310547,286.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.59472274780273,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.58722084760666e-05,290.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4237670898437,0.0,0.0,0.0001009580446407,289.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,7.456728053512052e-05,289.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3879089355469,0.0,0.0,0.0001009580591926,290.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,0.0004789013182744,288.0395202636719,294.1499938964844,252.2240753173828,251.6032867431641,253.2263336181641,252.2675018310547,286.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.59472274780273,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
