time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.586850501364096e-05,290.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40740966796875,0.0,0.0,0.0001009541447274,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37725830078125,0.0,0.0,7.45643992559053e-05,289.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,0.0001009541592793,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0004788828082382,288.0231628417969,294.1499938964844,252.2084045410156,251.5900421142578,253.20806884765625,252.251953125,286.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.594200134277344,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.586850501364096e-05,290.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40740966796875,0.0,0.0,0.0001009541447274,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37725830078125,0.0,0.0,7.45643992559053e-05,289.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720092773437,0.0,0.0,0.0001009541592793,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4155578613281,0.0,0.0,0.0004788828082382,288.0231628417969,294.1499938964844,252.2084045410156,251.5900421142578,253.20806884765625,252.251953125,286.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.594200134277344,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.585745283402504e-05,290.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,0.0001009425104712,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.0,0.0,7.455580634996295e-05,289.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.0001009425250231,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990783691406,0.0,0.0,0.0004788276273757,288.0067749023437,294.1499938964844,252.1924591064453,251.5764923095703,253.1898498535156,252.23635864257807,286.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.591896057128903,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.585745283402504e-05,290.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3910217285156,0.0,0.0,0.0001009425104712,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.0,0.0,7.455580634996295e-05,289.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560791015625,0.0,0.0,0.0001009425250231,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990783691406,0.0,0.0,0.0004788276273757,288.0067749023437,294.1499938964844,252.1924591064453,251.5764923095703,253.1898498535156,252.23635864257807,286.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.591896057128903,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.584925282979384e-05,290.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0001009338739095,289.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,7.454942533513531e-05,289.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0001009338884614,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3908386230469,0.0,0.0,0.0004787866491824,287.99859619140625,294.1499938964844,252.1843719482422,251.5695953369141,253.1807556152344,252.2285003662109,285.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.59008979797364,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.583954670233652e-05,290.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746643066406,0.0,0.0,0.000100923651189,289.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,7.45418801670894e-05,289.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34014892578125,0.0,0.0,0.0001009236730169,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825988769531,0.0,0.0,0.0004787381622008,287.9903869628906,294.1499938964844,252.1762084960937,251.56260681152344,253.1716766357422,252.2206268310547,285.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.58790779113769,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.581664926372468e-05,290.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,0.0001008995386655,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,7.452406134689227e-05,289.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0001008995532174,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661193847656,0.0,0.0,0.0004786237841472,287.9739990234375,294.1499938964844,252.1596069335937,251.54833984375,253.15353393554688,252.2047119140625,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.58271026611328,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.581664926372468e-05,290.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,0.0001008995386655,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,7.452406134689227e-05,289.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.0,0.0,0.0001008995532174,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661193847656,0.0,0.0,0.0004786237841472,287.9739990234375,294.1499938964844,252.1596069335937,251.54833984375,253.15353393554688,252.2047119140625,285.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309869237166367e-09,0.0010209081228822,-0.0208214335143566,0.0,0.0,0.0,-0.0089323753491044,60.0,-23.58271026611328,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.579063043929636e-05,290.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,0.0001008721374091,289.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,7.450382690876722e-05,289.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,0.000100872151961,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,0.0004784938064403,287.9576110839844,294.1499938964844,252.14259338378903,251.5336456298828,253.13540649414065,252.18858337402344,285.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.576749801635746,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.579063043929636e-05,290.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,0.0001008721374091,289.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,7.450382690876722e-05,289.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,0.000100872151961,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,0.0004784938064403,287.9576110839844,294.1499938964844,252.14259338378903,251.5336456298828,253.13540649414065,252.18858337402344,285.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.576749801635746,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.576327283866704e-05,290.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,0.0001008433318929,289.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,7.448255200870335e-05,289.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,0.0001008433464448,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331604003906,0.0,0.0,0.0004783571639563,287.94122314453125,294.1499938964844,252.1251373291016,251.5184631347656,253.1173095703125,252.1721649169922,285.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57050895690918,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.576327283866704e-05,290.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,0.0001008433318929,289.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972106933594,0.0,0.0,7.448255200870335e-05,289.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,0.0001008433464448,290.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3331604003906,0.0,0.0,0.0004783571639563,287.94122314453125,294.1499938964844,252.1251373291016,251.5184631347656,253.1173095703125,252.1721649169922,285.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472743302583,0.0,0.0,0.0,-0.008899406529963,60.0,-23.57050895690918,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.573625720804556e-05,290.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001008148828987,289.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,7.446153904311359e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0001008148974506,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,0.0004782222385983,287.9248352050781,294.1499938964844,252.1071929931641,251.5027618408203,253.09922790527344,252.15542602539065,285.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.56443214416504,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.573625720804556e-05,290.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001008148828987,289.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2811889648437,0.0,0.0,7.446153904311359e-05,289.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,0.0001008148974506,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,0.0004782222385983,287.9248352050781,294.1499938964844,252.1071929931641,251.5027618408203,253.09922790527344,252.15542602539065,285.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.56443214416504,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,9.572338603902608e-05,290.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009338378906,0.0,0.0,0.0001008013277896,289.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731628417969,0.0,0.0,7.445152732543647e-05,289.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2683410644531,0.0,0.0,0.0001008013423415,290.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3084411621094,0.0,0.0,0.000478157919133,287.9166259765625,294.1499938964844,252.09803771972656,251.49468994140625,253.0901794433593,252.1469116210937,285.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366796633858e-09,0.0010199144016951,-0.020517123863101,0.0,0.0,0.0,-0.0088747693225741,60.0,-23.56159782409668,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.571130067342892e-05,290.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2927551269531,0.0,0.0,0.0001007886094157,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,7.444212678819895e-05,289.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,0.0001007886239676,290.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,0.0004780975868925,287.908447265625,294.1499938964844,252.08872985839844,251.4864654541016,253.0811309814453,252.13829040527344,285.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.558984756469727,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.569014218868688e-05,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0001007663231575,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,7.442566857207566e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.0001007663377095,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0004779918817803,287.8920288085937,294.1499938964844,252.0696716308593,251.4695739746093,253.0630340576172,252.1207275390625,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245101200606e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-23.55462455749512,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,9.569014218868688e-05,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,0.0001007663231575,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.0,7.442566857207566e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.244384765625,0.0,0.0,0.0001007663377095,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0004779918817803,287.8920288085937,294.1499938964844,252.0696716308593,251.4695739746093,253.0630340576172,252.1207275390625,285.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152245101200606e-09,0.0010195602662861,-0.0204086434096097,0.0,0.0,0.0,-0.0088542336598038,60.0,-23.55462455749512,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,9.56737931119278e-05,289.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599792480469,0.0,0.0,0.0001007491082418,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,7.441295747412369e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.0001007491227937,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,0.000477910216432,287.8756408691406,294.1499938964844,252.0500030517578,251.4519958496093,253.044921875,252.1027069091797,285.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131872952787944e-09,0.0010193859925493,-0.0203552935272455,0.0,0.0,0.0,-0.0088441343978047,60.0,-23.551618576049805,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,9.56737931119278e-05,289.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2599792480469,0.0,0.0,0.0001007491082418,289.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,7.441295747412369e-05,289.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.0001007491227937,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26727294921875,0.0,0.0,0.000477910216432,287.8756408691406,294.1499938964844,252.0500030517578,251.4519958496093,253.044921875,252.1027069091797,285.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131872952787944e-09,0.0010193859925493,-0.0203552935272455,0.0,0.0,0.0,-0.0088441343978047,60.0,-23.551618576049805,-0.0,-7.085063913336853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.565668733557686e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0001007310856948,289.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,7.439964974764735e-05,289.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,0.0001007311002467,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,0.000477824738482,287.8592224121094,294.1499938964844,252.0287628173828,251.43280029296875,253.02674865722656,252.0839233398437,285.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110555782536721e-09,0.0010192036861553,-0.0202994663268327,0.0,0.0,0.0,-0.0088335666805505,60.0,-23.54998016357422,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,9.565668733557686e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0001007310856948,289.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,7.439964974764735e-05,289.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,0.0001007311002467,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,0.000477824738482,287.8592224121094,294.1499938964844,252.0287628173828,251.43280029296875,253.02674865722656,252.0839233398437,285.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110555782536721e-09,0.0010192036861553,-0.0202994663268327,0.0,0.0,0.0,-0.0088335666805505,60.0,-23.54998016357422,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.563329513184726e-05,289.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,0.0001007064565783,289.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,7.438145257765427e-05,289.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,0.0001007064711302,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,0.0004777079157065,287.8428039550781,294.1499938964844,252.00515747070312,251.41114807128903,253.008529663086,252.064208984375,285.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081411984051101e-09,0.0010189545573666,-0.0202231407165527,0.0,0.0,0.0,-0.0088191190734505,60.0,-23.54876518249512,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21533203125,0.0,0.0,9.563329513184726e-05,289.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272033691406,0.0,0.0,0.0001007064565783,289.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20098876953125,0.0,0.0,7.438145257765427e-05,289.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964416503906,0.0,0.0,0.0001007064711302,290.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,0.0004777079157065,287.8428039550781,294.1499938964844,252.00515747070312,251.41114807128903,253.008529663086,252.064208984375,285.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081411984051101e-09,0.0010189545573666,-0.0202231407165527,0.0,0.0,0.0,-0.0088191190734505,60.0,-23.54876518249512,-0.0,-7.079066222104302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20721435546875,0.0,0.0,9.561926708556712e-05,289.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190246582031,0.0,0.0,0.0001006916863843,289.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,7.437054591719061e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1884460449219,0.0,0.0,0.0001006917009362,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.22607421875,0.0,0.0,0.0004776378627866,287.8345947265625,294.1499938964844,251.9925079345703,251.3994598388672,252.9993591308593,252.05377197265625,285.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063937961821921e-09,0.0010188051965087,-0.0201773792505264,0.0,0.0,0.0,-0.008810456842184,60.0,-23.5482120513916,-0.0,-7.076990016230411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990966796875,0.0,0.0,9.56038129515946e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2108154296875,0.0,0.0,0.0001006754173431,289.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849365234375,0.0,0.0,7.435852603521198e-05,289.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.180419921875,0.0,0.0,0.000100675431895,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21783447265625,0.0,0.0,0.0004775606503244,287.8263854980469,294.1499938964844,251.9793243408203,251.38720703125,252.9901580810547,252.0429534912109,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044682253682822e-09,0.0010186404688283,-0.0201269499957561,0.0,0.0,0.0,-0.0088009107857942,60.0,-23.54768180847168,-0.0,-7.074702068621266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,9.556907752994448e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,0.0001006388338282,289.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,7.433151040459052e-05,289.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,0.0001006388483801,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,0.0004773871332872,287.8099975585937,294.1499938964844,251.951400756836,251.36111450195312,252.9716644287109,252.02020263671875,285.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.54671096801757,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.182861328125,0.0,0.0,9.556907752994448e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1944274902344,0.0,0.0,0.0001006388338282,289.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1688537597656,0.0,0.0,7.433151040459052e-05,289.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,0.0001006388483801,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20135498046875,0.0,0.0,0.0004773871332872,287.8099975585937,294.1499938964844,251.951400756836,251.36111450195312,252.9716644287109,252.02020263671875,285.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135912746191,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.54671096801757,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,9.552931442158295e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0001005969606922,289.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,7.430058030877262e-05,289.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0001005969752441,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,0.0004771885287482,287.7935791015625,294.1499938964844,251.9215240478516,251.3330078125,252.9529571533203,251.9956817626953,285.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951856950683123e-09,0.0010178467491641,-0.0198838487267494,0.0,0.0,0.0,-0.0087548932060599,60.0,-23.545902252197266,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,9.552931442158295e-05,289.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0001005969606922,289.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,7.430058030877262e-05,289.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484069824219,0.0,0.0,0.0001005969752441,290.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.18487548828125,0.0,0.0,0.0004771885287482,287.7935791015625,294.1499938964844,251.9215240478516,251.3330078125,252.9529571533203,251.9956817626953,285.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951856950683123e-09,0.0010178467491641,-0.0198838487267494,0.0,0.0,0.0,-0.0087548932060599,60.0,-23.545902252197266,-0.0,-7.063680129704153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,9.548558591632172e-05,289.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,0.0001005509111564,289.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,7.426657248288393e-05,289.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001005509257083,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,0.0004769700753968,287.77716064453125,294.1499938964844,251.88983154296875,251.30303955078125,252.93405151367188,251.9696502685547,285.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54524803161621,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,9.548558591632172e-05,289.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,0.0001005509111564,289.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,7.426657248288393e-05,289.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,0.0001005509257083,290.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,0.0004769700753968,287.77716064453125,294.1499938964844,251.88983154296875,251.30303955078125,252.93405151367188,251.9696502685547,285.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.54524803161621,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.543760097585618e-05,289.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0001005003796308,289.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,7.422924682032317e-05,289.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,0.0001005003941827,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519470214844,0.0,0.0,0.0004767303762491,287.7607421875,294.1499938964844,251.85646057128903,251.27134704589844,252.9148864746093,251.94175720214844,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.544809341430664,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,9.543760097585618e-05,289.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452941894531,0.0,0.0,0.0001005003796308,289.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12066650390625,0.0,0.0,7.422924682032317e-05,289.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11639404296875,0.0,0.0,0.0001005003941827,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519470214844,0.0,0.0,0.0004767303762491,287.7607421875,294.1499938964844,251.85646057128903,251.27134704589844,252.9148864746093,251.94175720214844,285.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837584803382924e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.544809341430664,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,9.541254985379056e-05,289.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370849609375,0.0,0.0,0.0001004740042844,289.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,7.420976908179e-05,289.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083984375,0.0,0.0,0.0001004740188363,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.000476605258882,287.7525329589844,294.1499938964844,251.8392028808593,251.25489807128903,252.9052276611328,251.92730712890625,285.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.54464530944824,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1178894042969,0.0,0.0,9.538645099382848e-05,289.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12890625,0.0,0.0,0.0001004465229925,289.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,7.418946188408881e-05,289.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,0.0001004465302685,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0004764749028254,287.74432373046875,294.1499938964844,251.82156372070312,251.2380828857422,252.89547729492188,251.91241455078125,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.544538497924805,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,9.533216507406904e-05,289.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0001003893557935,289.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,7.414724677801132e-05,289.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,0.0001003893703455,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.000476203742437,287.7279357910156,294.1499938964844,251.7852783203125,251.2033843994141,252.87579345703125,251.8816070556641,285.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.54445075988769,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016540527344,0.0,0.0,9.533216507406904e-05,289.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.112548828125,0.0,0.0,0.0001003893557935,289.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885314941406,0.0,0.0,7.414724677801132e-05,289.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,0.0001003893703455,290.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190185546875,0.0,0.0,0.000476203742437,287.7279357910156,294.1499938964844,251.7852783203125,251.2033843994141,252.87579345703125,251.8816070556641,285.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.54445075988769,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,9.52750924625434e-05,289.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0001003292563837,289.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.410285616060719e-05,289.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.068359375,0.0,0.0,0.0001003292709356,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,0.0004759186413139,287.7115173339844,294.1499938964844,251.74774169921875,251.1674041748047,252.8558044433593,251.849365234375,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5445556640625,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
