time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08544921875,0.0,0.0,9.52750924625434e-05,289.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0001003292563837,289.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724792480469,0.0,0.0,7.410285616060719e-05,289.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.068359375,0.0,0.0,0.0001003292709356,290.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,0.0004759186413139,287.7115173339844,294.1499938964844,251.74774169921875,251.1674041748047,252.8558044433593,251.849365234375,285.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.5445556640625,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692138671875,0.0,0.0,9.521569882053882e-05,289.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,0.000100266712252,289.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,7.405666110571474e-05,289.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0001002667268039,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,0.0004756219568662,287.69512939453125,294.1499938964844,251.70909118652344,251.1302947998047,252.8354949951172,251.81581115722656,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54483985900879,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692138671875,0.0,0.0,9.521569882053882e-05,289.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,0.000100266712252,289.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,7.405666110571474e-05,289.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523376464844,0.0,0.0,0.0001002667268039,290.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,0.0004756219568662,287.69512939453125,294.1499938964844,251.70909118652344,251.1302947998047,252.8354949951172,251.81581115722656,285.6845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.54483985900879,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,9.515429701423272e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,0.0001002020508167,289.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,7.400890171993524e-05,289.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0001002020653686,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,0.000475315231597,287.6787414550781,294.1499938964844,251.6694793701172,251.09217834472656,252.81483459472656,251.7809295654297,285.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484610264896219e-09,0.0010138514917343,-0.0186601169407367,0.0,0.0,0.0,-0.0085232593119144,60.0,-23.545318603515625,-0.0,-7.008328140045705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,9.515429701423272e-05,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,0.0001002020508167,289.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04034423828125,0.0,0.0,7.400890171993524e-05,289.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,0.0001002020653686,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697021484375,0.0,0.0,0.000475315231597,287.6787414550781,294.1499938964844,251.6694793701172,251.09217834472656,252.81483459472656,251.7809295654297,285.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.484610264896219e-09,0.0010138514917343,-0.0186601169407367,0.0,0.0,0.0,-0.0085232593119144,60.0,-23.545318603515625,-0.0,-7.008328140045705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448913574219,0.0,0.0,9.512315591564402e-05,289.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,0.0001001692580757,289.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323181152344,0.0,0.0,7.398468005703762e-05,289.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,0.0001001692726276,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,0.0004751596716232,287.6705627441406,294.1499938964844,251.6493530273437,251.0727996826172,252.80438232421875,251.7631378173828,285.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445810190631619e-09,0.0010135197080671,-0.018558494746685,0.0,0.0,0.0,-0.0085040247067809,60.0,-23.545610427856445,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.5091549155768e-05,289.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,0.0001001359778456,289.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,7.39600945962593e-05,289.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0001001359851215,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,0.0004750018124468,287.662353515625,294.1499938964844,251.6290283203125,251.05322265625,252.79383850097656,251.7450561523437,285.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406432356305004e-09,0.0010131829185411,-0.0184553582221269,0.0,0.0,0.0,-0.0084845032542943,60.0,-23.54595947265625,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,9.50277244555764e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001000687625491,289.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,7.391045073745772e-05,289.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,0.0001000687771011,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,0.0004746829799842,287.6459655761719,294.1499938964844,251.587890625,251.0135498046875,252.7725067138672,251.7082672119141,285.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907969229523e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.546783447265625,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02056884765625,0.0,0.0,9.50277244555764e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0001000687625491,289.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,7.391045073745772e-05,289.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,0.0001000687771011,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,0.0004746829799842,287.6459655761719,294.1499938964844,251.587890625,251.0135498046875,252.7725067138672,251.7082672119141,285.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907969229523e-09,0.0010125029366463,-0.0182470697909593,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.546783447265625,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.496326674707234e-05,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0001000008851406,289.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.3860319389496e-05,289.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,0.0001000008996925,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,0.0004743610043078,287.6296081542969,294.1499938964844,251.5461883544922,250.97332763671875,252.7508087158203,251.6706085205078,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.018036724999547,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.547828674316406,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.496326674707234e-05,289.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0001000008851406,289.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.3860319389496e-05,289.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883117675781,0.0,0.0,0.0001000008996925,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204467773437,0.0,0.0,0.0004743610043078,287.6296081542969,294.1499938964844,251.5461883544922,250.97332763671875,252.7508087158203,251.6706085205078,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246598876520238e-09,0.0010118162026628,-0.018036724999547,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.547828674316406,-0.0,-6.980215516705357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,9.489869989920408e-05,289.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,9.99328913167119e-05,289.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,7.38101007300429e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.993290586862712e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,0.0004740384756587,287.6132202148437,294.1499938964844,251.50408935546875,250.93267822265625,252.7287750244141,251.6322631835937,285.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111284209415,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-23.54907989501953,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,9.489869989920408e-05,289.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99810791015625,0.0,0.0,9.99328913167119e-05,289.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,7.38101007300429e-05,289.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.993290586862712e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,0.0004740384756587,287.6132202148437,294.1499938964844,251.50408935546875,250.93267822265625,252.7287750244141,251.6322631835937,285.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661543366019495e-09,0.0010111284209415,-0.0178260244429111,0.0,0.0,0.0,-0.008365387097001,60.0,-23.54907989501953,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,9.48344386415556e-05,289.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,9.98652249109e-05,289.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,7.376012217719108e-05,289.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.986523946281524e-05,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.0004737174895126,287.59686279296875,294.1499938964844,251.4617156982422,250.8917694091797,252.7063903808593,251.5933532714844,285.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086091713404131e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-23.550556182861328,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9719543457031,0.0,0.0,9.48344386415556e-05,289.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,9.98652249109e-05,289.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,7.376012217719108e-05,289.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.986523946281524e-05,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.0004737174895126,287.59686279296875,294.1499938964844,251.4617156982422,250.8917694091797,252.7063903808593,251.5933532714844,285.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086091713404131e-09,0.0010104437824338,-0.0176163204014301,0.0,0.0,0.0,-0.0083256969228386,60.0,-23.550556182861328,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,9.480259905103594e-05,289.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.983169729821384e-05,289.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,7.37353548174724e-05,289.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.983170457417144e-05,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794311523437,0.0,0.0,0.0004735584370791,287.58868408203125,294.1499938964844,251.4404754638672,250.8712615966797,252.695068359375,251.5737152099609,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046421668377434e-09,0.001010104548186,-0.0175124127417802,0.0,0.0,0.0,-0.0083060301840305,60.0,-23.55139541625977,-0.0,-6.956616260822558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95574951171875,0.0,0.0,9.4771028670948e-05,289.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,9.979845344787464e-05,289.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,7.371080573648214e-05,289.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.979846072383224e-05,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97125244140625,0.0,0.0,0.0004734007525257,287.5805053710937,294.1499938964844,251.41921997070312,250.8507232666016,252.6836700439453,251.5539703369141,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.55230140686035,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,9.470899385632948e-05,289.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.973312262445688e-05,289.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280090332031,0.0,0.0,7.366255158558488e-05,289.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.973313717637212e-05,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0004730908840429,287.56414794921875,294.1499938964844,251.3767242431641,250.8097076416016,252.66061401367188,251.5142517089844,285.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-23.55433654785156,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,9.470899385632948e-05,289.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,9.973312262445688e-05,289.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280090332031,0.0,0.0,7.366255158558488e-05,289.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,9.973313717637212e-05,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0004730908840429,287.56414794921875,294.1499938964844,251.3767242431641,250.8097076416016,252.66061401367188,251.5142517089844,285.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929798512800289e-09,0.0010091072181239,-0.0172069426625967,0.0,0.0,0.0,-0.0082482155412435,60.0,-23.55433654785156,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,9.464865433983503e-05,289.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.966958168661222e-05,289.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.36156216589734e-05,289.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.966959623852743e-05,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,0.0004727894556708,287.5477905273437,294.1499938964844,251.3343811035156,250.76885986328125,252.63722229003903,251.4742889404297,285.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621315000031e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.55666732788086,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233703613281,0.0,0.0,9.464865433983503e-05,289.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.966958168661222e-05,289.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.36156216589734e-05,289.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.966959623852743e-05,290.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,0.0004727894556708,287.5477905273437,294.1499938964844,251.3343811035156,250.76885986328125,252.63722229003903,251.4742889404297,285.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.854621315000031e-09,0.0010084643727168,-0.0170100275427103,0.0,0.0,0.0,-0.0082109468057751,60.0,-23.55666732788086,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.459070861339568e-05,289.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.960857278201728e-05,289.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.357055437751114e-05,289.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.96085800579749e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,0.0004725000471808,287.5314636230469,294.1499938964844,251.2923278808593,250.72830200195312,252.613510131836,251.4342193603516,285.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782431061225225e-09,0.0010078471386805,-0.0168209373950958,0.0,0.0,0.0,-0.0081751588732004,60.0,-23.5593490600586,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071960449219,0.0,0.0,9.459070861339568e-05,289.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.960857278201728e-05,289.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.357055437751114e-05,289.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.96085800579749e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.922119140625,0.0,0.0,0.0004725000471808,287.5314636230469,294.1499938964844,251.2923278808593,250.72830200195312,252.613510131836,251.4342193603516,285.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782431061225225e-09,0.0010078471386805,-0.0168209373950958,0.0,0.0,0.0,-0.0081751588732004,60.0,-23.5593490600586,-0.0,-6.925554174586068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,9.453530219616368e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,9.955021960195154e-05,289.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,7.352745888056234e-05,289.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.955022687790915e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004722232406493,287.5151062011719,294.1499938964844,251.25070190429688,250.68820190429688,252.58950805664065,251.3941345214844,285.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133916203943045e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-23.562349319458008,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,9.453530219616368e-05,289.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002685546875,0.0,0.0,9.955021960195154e-05,289.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,7.352745888056234e-05,289.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763427734375,0.0,0.0,9.955022687790915e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004722232406493,287.5151062011719,294.1499938964844,251.25070190429688,250.68820190429688,252.58950805664065,251.3941345214844,285.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072634322568,6.7133916203943045e-09,0.0010072567965835,-0.0166400950402021,0.0,0.0,0.0,-0.0081409327685832,60.0,-23.562349319458008,-0.0,-6.917441908171895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,9.45087376749143e-05,289.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921203613281,0.0,0.0,9.952225082088262e-05,289.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,7.350680243689567e-05,289.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.952225809684025e-05,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0004720905562862,287.5069580078125,294.1499938964844,251.2301025390625,250.6683654785156,252.577377319336,251.3741149902344,285.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.6802985365654885e-09,0.0010069737909361,-0.0165534112602472,0.0,0.0,0.0,-0.0081245275214314,60.0,-23.56399726867676,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,9.4483038992621e-05,289.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,9.949519153451548e-05,289.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,7.34868153813295e-05,289.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603515625,0.0,0.0,9.949519881047308e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,0.0004719622083939,287.498779296875,294.1499938964844,251.20965576171875,250.64871215820312,252.565170288086,251.35415649414065,285.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.6482845895166065e-09,0.0010066999820992,-0.0164695531129837,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.56573486328125,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,9.443429007660598e-05,289.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.94438523775898e-05,289.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.344889309024438e-05,289.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,9.94438596535474e-05,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0004717186966445,287.4824523925781,294.1499938964844,251.1693115234375,250.6099395751953,252.5405731201172,251.3144073486328,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875429555717355e-09,0.0010061805369332,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-23.569454193115234,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,9.443429007660598e-05,289.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86767578125,0.0,0.0,9.94438523775898e-05,289.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.344889309024438e-05,289.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,9.94438596535474e-05,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0004717186966445,287.4824523925781,294.1499938964844,251.1693115234375,250.6099395751953,252.5405731201172,251.3144073486328,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.5875429555717355e-09,0.0010061805369332,-0.0163104459643363,0.0,0.0,0.0,-0.0080785444006323,60.0,-23.569454193115234,-0.0,-6.902667593067235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,9.438904817216098e-05,289.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.939620940713212e-05,289.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,7.341370655922219e-05,289.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.939621668308972e-05,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,0.000471492705401,287.46612548828125,294.1499938964844,251.1298065185547,250.5720672607422,252.51573181152344,251.2749786376953,285.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531176044433096e-09,0.0010056985775008,-0.016162795946002,0.0,0.0,0.0,-0.0080506009981036,60.0,-23.5735092163086,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,9.438904817216098e-05,289.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514099121094,0.0,0.0,9.939620940713212e-05,289.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,7.341370655922219e-05,289.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.939621668308972e-05,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,0.000471492705401,287.46612548828125,294.1499938964844,251.1298065185547,250.5720672607422,252.51573181152344,251.2749786376953,285.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531176044433096e-09,0.0010056985775008,-0.016162795946002,0.0,0.0,0.0,-0.0080506009981036,60.0,-23.5735092163086,-0.0,-6.896055282368252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,9.434810635866596e-05,289.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.935309208231048e-05,289.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,7.338185969274491e-05,289.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.93531066342257e-05,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0004712881927844,287.4497985839844,294.1499938964844,251.09130859375,250.5352020263672,252.4906463623047,251.23602294921875,285.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.4801648491652494e-09,0.0010052623692899,-0.0160291735082864,0.0,0.0,0.0,-0.0080253118649125,60.0,-23.57788276672364,-0.0,-6.890073933618623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82635498046875,0.0,0.0,9.434810635866596e-05,289.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,9.935309208231048e-05,289.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,7.338185969274491e-05,289.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.93531066342257e-05,290.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,0.0004712881927844,287.4497985839844,294.1499938964844,251.09130859375,250.5352020263672,252.4906463623047,251.23602294921875,285.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268888548,6.4801648491652494e-09,0.0010052623692899,-0.0160291735082864,0.0,0.0,0.0,-0.0080253118649125,60.0,-23.57788276672364,-0.0,-6.890073933618623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,9.431085345568135e-05,289.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.93138673948124e-05,289.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,7.335288682952523e-05,289.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.931387467077002e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004711021028924,287.4334716796875,294.1499938964844,251.053939819336,250.49952697753903,252.46534729003903,251.1975860595703,285.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433751309486979e-09,0.0010048655094578,-0.0159075949341058,0.0,0.0,0.0,-0.008002302609384,60.0,-23.58251190185547,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101806640625,0.0,0.0,9.431085345568135e-05,289.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.93138673948124e-05,289.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,7.335288682952523e-05,289.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.931387467077002e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004711021028924,287.4334716796875,294.1499938964844,251.053939819336,250.49952697753903,252.46534729003903,251.1975860595703,285.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433751309486979e-09,0.0010048655094578,-0.0159075949341058,0.0,0.0,0.0,-0.008002302609384,60.0,-23.58251190185547,-0.0,-6.884633307890908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8020935058594,0.0,0.0,9.429383499082178e-05,289.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.929593943525106e-05,289.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,7.333965186262503e-05,289.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.929595398716629e-05,290.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158569335937,0.0,0.0,0.0004710170614998,287.42529296875,294.1499938964844,251.0357208251953,250.482162475586,252.45263671875,251.1786193847656,285.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412544717449009e-09,0.0010046841343864,-0.0158520434051752,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.58490753173828,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,9.427792974747716e-05,289.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.927919745678082e-05,289.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,7.332728273468092e-05,289.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.927920473273844e-05,290.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,0.0004709376662503,287.4171447753906,294.1499938964844,251.0178375244141,250.4651641845703,252.4398651123047,251.1598358154297,285.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.58734893798828,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,9.424938616575672e-05,289.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.924913319991902e-05,289.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.330507651204243e-05,289.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.924914775183424e-05,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.0004707950574811,287.4008178710937,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.3571663488914965e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59231376647949,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7778625488281,0.0,0.0,9.424938616575672e-05,289.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.924913319991902e-05,289.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,7.330507651204243e-05,289.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.924914775183424e-05,290.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,0.0004707950574811,287.4008178710937,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.3571663488914965e-09,0.0010042105568572,-0.0157069806009531,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.59231376647949,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
