time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.050000000745058,9.422490984434262e-05,289.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.050000000745058,9.922336175804958e-05,289.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.050000000745058,7.328604260692373e-05,289.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.050000000745058,9.92233690340072e-05,290.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.050000000745058,0.0004706727922894,287.3844909667969,291.1499938964844,250.9499969482422,250.40093994140625,252.38845825195312,251.0867614746093,285.3636169433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.597318649291992,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.050000000745058,9.422490984434262e-05,289.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.050000000745058,9.922336175804958e-05,289.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.050000000745058,7.328604260692373e-05,289.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.050000000745058,9.92233690340072e-05,290.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.050000000745058,0.0004706727922894,287.3844909667969,291.1499938964844,250.9499969482422,250.40093994140625,252.38845825195312,251.0867614746093,285.3636169433594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326670298761883e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.597318649291992,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12091064453125,0.6346790194511414,0.050000000745058,0.0317636094987392,289.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.6346790194511414,0.050000000745058,0.0430053584277629,290.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8341064453125,291.1499938964844,250.9339599609375,250.38584899902344,275.85992431640625,282.1045227050781,285.0930480957031,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939029520330226e-07,0.4351095259189605,-0.1266679465770721,0.0,0.0,0.0,10.189590454101562,60.0,-902.9849853515624,-0.0,12.280265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928466796875,0.6318504810333252,0.050000000745058,0.0452341586351394,289.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.6318504810333252,0.050000000745058,0.0476337447762489,289.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.6318504810333252,0.050000000745058,0.0351821221411228,289.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.6318504810333252,0.050000000745058,0.0476337447762489,290.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.6318504810333252,0.050000000745058,0.2259539812803268,284.6788635253906,291.1499938964844,250.9181671142578,250.3710327148437,279.1752319335937,290.18316650390625,284.21307373046875,1.0,0.1210902631282806,0.1842655390501022,0.1842655390501022,1.0,1.0,-0.4819768667221069,0.0207161530852317,0.4612607061862945,-0.1175044178962707,0.0,0.0,0.0,12.509303092956545,60.0,-1519.3787841796875,-0.0,16.679729461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7261657714844,305.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93318804319905e-21,-7.534680763201125e-21,2.601493123898859e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3896789550781,0.5713131427764893,0.050000000745058,0.0456787832081317,289.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.0355279445648193,289.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.0481019578874111,290.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.2281749844551086,283.3408508300781,291.1499938964844,250.8872833251953,250.3422241210937,279.20867919921875,290.5897216796875,283.2175598144531,1.0,0.1405973732471466,0.194366455078125,0.194366455078125,1.0,1.0,-0.4867166578769684,0.0231968257576227,0.463519811630249,-0.1164266318082809,0.0,0.0,1.0,20.02034378051757,60.0,-133.078125,-6297.080078125,23.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2905578613281,305.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,3179.0595703125,18000.0,0.0,0.0,0.0061525176279246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213073909282684,0.3213087916374206,-1.390093984809937e-06,0.0,6.244023097679019e-06,0.0,0.0,5.394227504730225,0.0,0.0,0.0,0.2250534445047378,4.0,0.0,1.0
540240,289.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3896789550781,0.5713131427764893,0.050000000745058,0.0456787832081317,289.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.0481019578874111,289.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.0355279445648193,289.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.0481019578874111,290.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3896789550781,0.5713131427764893,0.050000000745058,0.2281749844551086,283.3408508300781,291.1499938964844,250.8872833251953,250.3422241210937,279.20867919921875,290.5897216796875,283.2175598144531,1.0,0.1405973732471466,0.194366455078125,0.194366455078125,1.0,1.0,-0.4867166578769684,0.0231968257576227,0.463519811630249,-0.1164266318082809,0.0,0.0,1.0,20.02034378051757,60.0,-133.078125,-6297.080078125,23.18822479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2905578613281,305.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,3179.0595703125,18000.0,0.0,0.0,0.0061525176279246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213073909282684,0.3213087916374206,-1.390093984809937e-06,0.0,6.244023097679019e-06,0.0,0.0,5.394227504730225,0.0,0.0,0.0,0.2250534445047378,4.0,0.0,1.0
540300,289.7186279296875,297.1499938964844,293.1499938964844,0.0010908187832683,-104.67596435546876,284.0336303710937,0.5495016574859619,0.050000000745058,0.045816071331501,289.77362060546875,297.1499938964844,293.1499938964844,0.0006815722445026,-68.87387084960938,284.3480834960937,0.5495016574859619,0.050000000745058,0.0482465289533138,289.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7001037597656,0.5495016574859619,0.050000000745058,0.0356347225606441,289.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7001037597656,0.5495016574859619,0.050000000745058,0.0482465289533138,290.579345703125,297.1499938964844,293.1499938964844,0.0005092106293886,-231.35299682617188,284.0450134277344,0.5495016574859619,0.050000000745058,0.2288607507944107,283.77398681640625,291.1499938964844,250.8721923828125,250.3282165527344,279.19140625,290.5810546875,284.4646911621094,1.0,0.1490040719509124,0.1951269656419754,0.1951269656419754,1.0,1.0,-0.4881795346736908,0.0234355125576257,0.4647440016269684,-0.1166896894574165,0.0,0.0,1.0,23.686717987060547,60.0,2274.6591796875,-7323.32177734375,26.34180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.77349853515625,307.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,6465.38134765625,19080.0,0.0,0.0,0.0266428813338279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093630075454712,0.8093684315681458,-5.440040240500821e-06,0.0,2.7039137421525083e-05,0.0,0.0,59.22503280639648,0.0,0.0,0.0,0.4808371663093567,4.0,0.0,1.0
540360,289.7293701171875,297.1499938964844,293.1499938964844,0.0018743838882073,-172.27810668945312,286.777099609375,0.5326776504516602,0.050000000745058,0.045947290956974,289.7768249511719,297.1499938964844,293.1499938964844,0.0014188520144671,-137.3294219970703,287.0364990234375,0.5326776504516602,0.050000000745058,0.0483847111463546,289.676513671875,297.1499938964844,293.1499938964844,0.000440153555246,-22.167404174804688,286.24249267578125,0.5326776504516602,0.050000000745058,0.0357367806136608,289.4333801269531,297.1499938964844,293.1499938964844,0.0010812503751367,-104.65330505371094,286.4253845214844,0.5326776504516602,0.050000000745058,0.0483847111463546,290.5844421386719,297.1499938964844,293.1499938964844,0.0010145409032702,-465.8021545410156,286.4508056640625,0.5326776504516602,0.050000000745058,0.2295162379741668,285.1893310546875,291.1499938964844,250.8573303222656,250.31446838378903,279.1810913085937,290.5821838378906,285.8339538574219,1.0,0.1565741151571273,0.195874348282814,0.195874348282814,0.9995752573013306,1.0,-0.4895777702331543,0.023661071434617,0.4659166932106018,-0.1169626265764236,0.0,0.0,1.0,27.193958282470703,60.0,2782.980224609375,-7341.8720703125,29.37582969665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5620422363281,306.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,11653.7666015625,19080.0,0.0,0.0,0.0467606447637081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0976420640945437,1.0976519584655762,-9.951740139513277e-06,0.0,4.7456109314225614e-05,0.0,0.0,147.06082153320312,0.0,0.0,0.0,0.6126073002815247,4.0,0.0,1.0
540420,289.7809753417969,297.1499938964844,293.1499938964844,0.0032411643769592,-281.3094177246094,290.7587280273437,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8077392578125,297.1499938964844,293.1499938964844,0.002721746219322,-249.19070434570312,290.9635925292969,0.5097686052322388,0.050000000745058,0.048636682331562,289.7196960449219,297.1499938964844,293.1499938964844,0.0023071123287081,-156.0902557373047,290.30255126953125,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4769897460937,297.1499938964844,293.1499938964844,0.002528159879148,-231.5362548828125,290.625244140625,0.5097686052322388,0.050000000745058,0.048636682331562,290.61785888671875,297.1499938964844,293.1499938964844,0.0019949425477534,-866.9326782226562,289.90380859375,0.5097686052322388,0.050000000745058,0.2307114750146865,287.0838317871094,291.1499938964844,250.82830810546875,250.28775024414065,279.1758117675781,290.6114501953125,287.4212646484375,1.0,0.1694204062223434,0.1980847120285034,0.1980847120285034,0.9987258315086364,1.0,-0.4921274781227112,0.0242515429854393,0.4678759276866913,-0.1173421591520309,0.0,0.0,1.0,33.58895492553711,60.0,2311.541748046875,-7074.22607421875,34.95172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.805419921875,305.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,16817.833984375,19080.0,0.0,0.0,0.0864827930927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190101385116575,1.3190244436264038,-1.4368189113156404e-05,0.0,8.776903996476904e-05,0.0,0.0,255.1525115966797,0.0,0.0,0.0,0.7238462567329407,4.0,0.0,1.0
540480,289.7809753417969,297.1499938964844,293.1499938964844,0.0032411643769592,-281.3094177246094,290.7587280273437,0.5097686052322388,0.050000000745058,0.0461865700781345,289.8077392578125,297.1499938964844,293.1499938964844,0.002721746219322,-249.19070434570312,290.9635925292969,0.5097686052322388,0.050000000745058,0.048636682331562,289.7196960449219,297.1499938964844,293.1499938964844,0.0023071123287081,-156.0902557373047,290.30255126953125,0.5097686052322388,0.050000000745058,0.0359228886663913,289.4769897460937,297.1499938964844,293.1499938964844,0.002528159879148,-231.5362548828125,290.625244140625,0.5097686052322388,0.050000000745058,0.048636682331562,290.61785888671875,297.1499938964844,293.1499938964844,0.0019949425477534,-866.9326782226562,289.90380859375,0.5097686052322388,0.050000000745058,0.2307114750146865,287.0838317871094,291.1499938964844,250.82830810546875,250.28775024414065,279.1758117675781,290.6114501953125,287.4212646484375,1.0,0.1694204062223434,0.1980847120285034,0.1980847120285034,0.9987258315086364,1.0,-0.4921274781227112,0.0242515429854393,0.4678759276866913,-0.1173421591520309,0.0,0.0,1.0,33.58895492553711,60.0,2311.541748046875,-7074.22607421875,34.95172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.805419921875,305.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,16817.833984375,19080.0,0.0,0.0,0.0864827930927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190101385116575,1.3190244436264038,-1.4368189113156404e-05,0.0,8.776903996476904e-05,0.0,0.0,255.1525115966797,0.0,0.0,0.0,0.7238462567329407,4.0,0.0,1.0
540540,289.84588623046875,297.1499938964844,293.1499938964844,0.004462044686079,-368.1115417480469,293.56622314453125,0.4955896735191345,0.050000000745058,0.0463909618556499,289.8526306152344,297.1499938964844,293.1499938964844,0.0038767990190535,-339.440673828125,293.7511291503906,0.4955896735191345,0.050000000745058,0.0488519147038459,289.77557373046875,297.1499938964844,293.1499938964844,0.0034858600702136,-226.18960571289065,293.1768798828125,0.4955896735191345,0.050000000745058,0.0360818579792976,289.5325622558594,297.1499938964844,293.1499938964844,0.0038032915908843,-333.25177001953125,293.6172790527344,0.4955896735191345,0.050000000745058,0.0488519147038459,290.66485595703125,297.1499938964844,293.1499938964844,0.0028398132417351,-1186.893310546875,292.2970886230469,0.4955896735191345,0.050000000745058,0.2317324578762054,288.2781677246094,291.1499938964844,250.8002014160156,250.2620391845703,279.1776428222656,290.6570129394531,288.5368957519531,1.0,0.1796003133058548,0.2009185254573822,0.2009185254573822,0.9978764057159424,1.0,-0.4943054318428039,0.0249671097844839,0.4693383276462555,-0.1175421178340911,0.0,0.0,1.0,39.05070114135742,60.0,1736.381591796875,-6890.09716796875,39.75867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8656311035156,304.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18439.521484375,20160.0,0.0,0.0,0.1233906149864196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811410665512085,1.3811568021774292,-1.57536705955863e-05,0.0,0.0001252257934538,0.0,0.0,292.9340515136719,0.0,0.0,0.0,0.7700306177139282,4.0,0.0,1.0
540600,289.84588623046875,297.1499938964844,293.1499938964844,0.004462044686079,-368.1115417480469,293.56622314453125,0.4955896735191345,0.050000000745058,0.0463909618556499,289.8526306152344,297.1499938964844,293.1499938964844,0.0038767990190535,-339.440673828125,293.7511291503906,0.4955896735191345,0.050000000745058,0.0488519147038459,289.77557373046875,297.1499938964844,293.1499938964844,0.0034858600702136,-226.18960571289065,293.1768798828125,0.4955896735191345,0.050000000745058,0.0360818579792976,289.5325622558594,297.1499938964844,293.1499938964844,0.0038032915908843,-333.25177001953125,293.6172790527344,0.4955896735191345,0.050000000745058,0.0488519147038459,290.66485595703125,297.1499938964844,293.1499938964844,0.0028398132417351,-1186.893310546875,292.2970886230469,0.4955896735191345,0.050000000745058,0.2317324578762054,288.2781677246094,291.1499938964844,250.8002014160156,250.2620391845703,279.1776428222656,290.6570129394531,288.5368957519531,1.0,0.1796003133058548,0.2009185254573822,0.2009185254573822,0.9978764057159424,1.0,-0.4943054318428039,0.0249671097844839,0.4693383276462555,-0.1175421178340911,0.0,0.0,1.0,39.05070114135742,60.0,1736.381591796875,-6890.09716796875,39.75867462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8656311035156,304.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18439.521484375,20160.0,0.0,0.0,0.1233906149864196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811410665512085,1.3811568021774292,-1.57536705955863e-05,0.0,0.0001252257934538,0.0,0.0,292.9340515136719,0.0,0.0,0.0,0.7700306177139282,4.0,0.0,1.0
540660,289.9120483398437,297.1499938964844,293.1499938964844,0.0055962014012038,-436.2754821777344,295.7691345214844,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9017333984375,297.1499938964844,293.1499938964844,0.0049263257533311,-411.0024719238281,295.9513244628906,0.4858715236186981,0.050000000745058,0.0490301474928855,289.83428955078125,297.1499938964844,293.1499938964844,0.004535601940006,-281.5680847167969,295.4398193359375,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5910949707031,297.1499938964844,293.1499938964844,0.0049643199890851,-413.8403015136719,295.9764404296875,0.4858715236186981,0.050000000745058,0.0490301474928855,290.71600341796875,297.1499938964844,293.1499938964844,0.0035608313046395,-1436.5830078125,294.173095703125,0.4858715236186981,0.050000000745058,0.2325779199600219,289.2337951660156,291.1499938964844,250.77297973632807,250.2372894287109,279.1796569824219,290.70782470703125,289.4472045898437,1.0,0.1875765770673751,0.2040008157491684,0.2040008157491684,0.9969574213027954,1.0,-0.4961089789867401,0.0257365684956312,0.4703724086284637,-0.1176241859793663,0.0,0.0,1.0,43.572662353515625,48.0,1327.149658203125,-6867.421875,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6065673828125,304.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,19806.162109375,20160.0,0.0,0.0,0.1558398157358169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431407809257507,1.4314247369766235,-1.692125078989193e-05,0.0,0.0001581575925229,0.0,0.0,326.0965576171875,0.0,0.0,0.0,0.7819907069206238,4.0,0.0,1.0
540720,289.9120483398437,297.1499938964844,293.1499938964844,0.0055962014012038,-436.2754821777344,295.7691345214844,0.4858715236186981,0.050000000745058,0.0465602166950702,289.9017333984375,297.1499938964844,293.1499938964844,0.0049263257533311,-411.0024719238281,295.9513244628906,0.4858715236186981,0.050000000745058,0.0490301474928855,289.83428955078125,297.1499938964844,293.1499938964844,0.004535601940006,-281.5680847167969,295.4398193359375,0.4858715236186981,0.050000000745058,0.0362135022878646,289.5910949707031,297.1499938964844,293.1499938964844,0.0049643199890851,-413.8403015136719,295.9764404296875,0.4858715236186981,0.050000000745058,0.0490301474928855,290.71600341796875,297.1499938964844,293.1499938964844,0.0035608313046395,-1436.5830078125,294.173095703125,0.4858715236186981,0.050000000745058,0.2325779199600219,289.2337951660156,291.1499938964844,250.77297973632807,250.2372894287109,279.1796569824219,290.70782470703125,289.4472045898437,1.0,0.1875765770673751,0.2040008157491684,0.2040008157491684,0.9969574213027954,1.0,-0.4961089789867401,0.0257365684956312,0.4703724086284637,-0.1176241859793663,0.0,0.0,1.0,43.572662353515625,48.0,1327.149658203125,-6867.421875,43.76972961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6065673828125,304.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,19806.162109375,20160.0,0.0,0.0,0.1558398157358169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431407809257507,1.4314247369766235,-1.692125078989193e-05,0.0,0.0001581575925229,0.0,0.0,326.0965576171875,0.0,0.0,0.0,0.7819907069206238,4.0,0.0,1.0
540780,289.97491455078125,297.1499938964844,293.1499938964844,0.0066935704089701,-490.5391540527344,297.5648803710937,0.4835628271102905,0.050000000745058,0.0466027557849884,289.9506225585937,297.1499938964844,293.1499938964844,0.0059212972410023,-468.5565185546875,297.7536926269531,0.4835628271102905,0.050000000745058,0.0490749441087245,289.89166259765625,297.1499938964844,293.1499938964844,0.0055145788937807,-326.00360107421875,297.2889099121094,0.4835628271102905,0.050000000745058,0.0362465865910053,289.6483459472656,297.1499938964844,293.1499938964844,0.0060780779458582,-478.6832275390625,297.9060974121094,0.4835628271102905,0.050000000745058,0.0490749441087245,290.76666259765625,297.1499938964844,293.1499938964844,0.0041916156187653,-1634.3013916015625,295.7024841308594,0.4835628271102905,0.050000000745058,0.2327904105186462,290.03302001953125,291.1499938964844,250.74664306640625,250.2135009765625,279.1767578125,290.7587280273437,290.2142028808594,1.0,0.1890331208705902,0.2065954953432083,0.2065954953432083,0.9960384964942932,1.0,-0.4965625703334808,0.0263482816517353,0.4702142775058746,-0.1175431236624717,0.0,0.0,1.0,44.70613098144531,36.0,1060.8594970703125,-6950.33837890625,44.77963638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8813781738281,304.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,20064.150390625,20160.0,0.0,0.0,0.1828678995370865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407000541687012,1.4407172203063965,-1.7141661373898387e-05,0.0,0.0001855876762419,0.0,0.0,332.4887084960937,0.0,0.0,0.0,0.7866455316543579,4.0,0.0,1.0
540840,289.97491455078125,297.1499938964844,293.1499938964844,0.0066935704089701,-490.5391540527344,297.5648803710937,0.4835628271102905,0.050000000745058,0.0466027557849884,289.9506225585937,297.1499938964844,293.1499938964844,0.0059212972410023,-468.5565185546875,297.7536926269531,0.4835628271102905,0.050000000745058,0.0490749441087245,289.89166259765625,297.1499938964844,293.1499938964844,0.0055145788937807,-326.00360107421875,297.2889099121094,0.4835628271102905,0.050000000745058,0.0362465865910053,289.6483459472656,297.1499938964844,293.1499938964844,0.0060780779458582,-478.6832275390625,297.9060974121094,0.4835628271102905,0.050000000745058,0.0490749441087245,290.76666259765625,297.1499938964844,293.1499938964844,0.0041916156187653,-1634.3013916015625,295.7024841308594,0.4835628271102905,0.050000000745058,0.2327904105186462,290.03302001953125,291.1499938964844,250.74664306640625,250.2135009765625,279.1767578125,290.7587280273437,290.2142028808594,1.0,0.1890331208705902,0.2065954953432083,0.2065954953432083,0.9960384964942932,1.0,-0.4965625703334808,0.0263482816517353,0.4702142775058746,-0.1175431236624717,0.0,0.0,1.0,44.70613098144531,36.0,1060.8594970703125,-6950.33837890625,44.77963638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8813781738281,304.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,20064.150390625,20160.0,0.0,0.0,0.1828678995370865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407000541687012,1.4407172203063965,-1.7141661373898387e-05,0.0,0.0001855876762419,0.0,0.0,332.4887084960937,0.0,0.0,0.0,0.7866455316543579,4.0,0.0,1.0
540900,290.00457763671875,297.1499938964844,293.1499938964844,0.0072383391670882,-513.5012817382812,298.3495788574219,0.4847674667835235,0.050000000745058,0.046580497175455,289.97430419921875,297.1499938964844,293.1499938964844,0.0064082946628332,-493.0977478027344,298.5438537597656,0.4847674667835235,0.050000000745058,0.0490515083074569,289.9191589355469,297.1499938964844,293.1499938964844,0.0059892712160944,-344.94500732421875,298.09814453125,0.4847674667835235,0.050000000745058,0.0362292751669883,289.6758728027344,297.1499938964844,293.1499938964844,0.0066303499042987,-506.3589172363281,298.75079345703125,0.4847674667835235,0.050000000745058,0.0490515083074569,290.7911071777344,297.1499938964844,293.1499938964844,0.004480667412281,-1717.6441650390625,296.3712463378906,0.4847674667835235,0.050000000745058,0.2326792329549789,290.3895874023437,291.1499938964844,250.7337951660156,250.2019500732422,279.1726379394531,290.78338623046875,290.5597229003906,1.0,0.1878453493118286,0.2074247300624847,0.2074247300624847,0.9955790042877196,1.0,-0.4963254928588867,0.0265302136540412,0.469795286655426,-0.1175171136856079,0.0,0.0,1.0,44.10887145996094,36.0,972.3190307617188,-7026.0634765625,44.247371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1730651855469,305.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.212890625,21240.0,0.0,0.0,0.1942094266414642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423528909683228,1.442370057106018,-1.7181013390654698e-05,0.0,0.0001970978919416,0.0,0.0,333.63433837890625,0.0,0.0,0.0,0.8024734854698181,4.0,0.0,1.0
540960,290.032958984375,297.1499938964844,293.1499938964844,0.0077848006039857,-534.0750122070312,299.0744934082031,0.4872615039348602,0.050000000745058,0.0465348958969116,289.99725341796875,297.1499938964844,293.1499938964844,0.0068928194232285,-515.2218627929688,299.2752990722656,0.4872615039348602,0.050000000745058,0.0490034893155097,289.9454345703125,297.1499938964844,293.1499938964844,0.0064599253237247,-362.0648193359375,298.84722900390625,0.4872615039348602,0.050000000745058,0.036193810403347,289.7022705078125,297.1499938964844,293.1499938964844,0.0071862014010548,-531.3758544921875,299.5325012207031,0.4872615039348602,0.050000000745058,0.0490034893155097,290.8147277832031,297.1499938964844,293.1499938964844,0.0047563011758029,-1792.48486328125,296.99029541015625,0.4872615039348602,0.050000000745058,0.2324514538049698,290.7261962890625,291.1499938964844,250.7211761474609,250.19064331054688,279.1668701171875,290.8072509765625,290.8889465332031,1.0,0.1855709850788116,0.2078434228897094,0.2078434228897094,0.9951232671737672,1.0,-0.4958396553993225,0.0266091804951429,0.4692304730415344,-0.1175349801778793,0.0,0.0,1.0,42.88736343383789,25.0,911.8175048828124,-7131.3076171875,43.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54254150390625,305.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,20884.00390625,21240.0,0.0,0.0,0.2041102945804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698400497436523,1.469857931137085,-1.7842095985542983e-05,0.0,0.0002071459894068,0.0,0.0,353.0746459960937,0.0,0.0,0.0,0.8029654026031494,4.0,0.0,1.0
541020,290.0861511230469,297.1499938964844,293.1499938964844,0.0088844494894146,-568.5430908203125,300.37847900390625,0.4953824579715729,0.050000000745058,0.0463943481445312,290.04083251953125,297.1499938964844,293.1499938964844,0.0078548872843384,-552.5845336914062,300.5946044921875,0.4953824579715729,0.050000000745058,0.0488554835319519,289.9941101074219,297.1499938964844,293.1499938964844,0.0073909582570195,-391.1334228515625,300.199462890625,0.4953824579715729,0.050000000745058,0.0360844917595386,289.7511291503906,297.1499938964844,293.1499938964844,0.0083133457228541,-573.9329223632812,300.9425354003906,0.4953824579715729,0.050000000745058,0.0488554835319519,290.8592529296875,297.1499938964844,293.1499938964844,0.0052674314938485,-1917.5235595703125,298.11090087890625,0.4953824579715729,0.050000000745058,0.2317493706941604,291.36285400390625,291.1499938964844,250.6965484619141,250.16867065429688,279.1509704589844,290.85235595703125,291.51593017578125,1.0,0.1786157488822937,0.2071891725063324,0.2071891725063324,0.994211733341217,1.0,-0.4943420886993408,0.0264115221798419,0.4679305851459503,-0.1178015321493148,0.0,0.0,0.9576603770256042,39.12467575073242,25.0,837.9721069335938,-7355.30615234375,39.8245964050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4521179199219,306.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,21422.916015625,21240.0,0.0,0.0,0.2196867316961288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691004753112793,1.4691184759140017,-1.7950773326447234e-05,0.0,0.0002229540987173,0.0,0.0,354.2282409667969,0.0,0.0,0.0,0.8018990159034729,4.0,0.0,1.0
541080,290.0861511230469,297.1499938964844,293.1499938964844,0.0088844494894146,-568.5430908203125,300.37847900390625,0.4953824579715729,0.050000000745058,0.0463943481445312,290.04083251953125,297.1499938964844,293.1499938964844,0.0078548872843384,-552.5845336914062,300.5946044921875,0.4953824579715729,0.050000000745058,0.0488554835319519,289.9941101074219,297.1499938964844,293.1499938964844,0.0073909582570195,-391.1334228515625,300.199462890625,0.4953824579715729,0.050000000745058,0.0360844917595386,289.7511291503906,297.1499938964844,293.1499938964844,0.0083133457228541,-573.9329223632812,300.9425354003906,0.4953824579715729,0.050000000745058,0.0488554835319519,290.8592529296875,297.1499938964844,293.1499938964844,0.0052674314938485,-1917.5235595703125,298.11090087890625,0.4953824579715729,0.050000000745058,0.2317493706941604,291.36285400390625,291.1499938964844,250.6965484619141,250.16867065429688,279.1509704589844,290.85235595703125,291.51593017578125,1.0,0.1786157488822937,0.2071891725063324,0.2071891725063324,0.994211733341217,1.0,-0.4943420886993408,0.0264115221798419,0.4679305851459503,-0.1178015321493148,0.0,0.0,0.9576603770256042,39.12467575073242,25.0,837.9721069335938,-7355.30615234375,39.8245964050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4521179199219,306.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,21422.916015625,21240.0,0.0,0.0,0.2196867316961288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4691004753112793,1.4691184759140017,-1.7950773326447234e-05,0.0,0.0002229540987173,0.0,0.0,354.2282409667969,0.0,0.0,0.0,0.8018990159034729,4.0,0.0,1.0
541140,290.13397216796875,297.1499938964844,293.1499938964844,0.0100314551964402,-596.71044921875,301.5240478515625,0.5026816725730896,0.050000000745058,0.0462821535766124,290.0812072753906,297.1499938964844,293.1499938964844,0.0088373618200421,-583.2296142578125,301.7552185058594,0.5026816725730896,0.050000000745058,0.0487373359501361,290.03790283203125,297.1499938964844,293.1499938964844,0.008338164538145,-415.1336975097656,301.39080810546875,0.5026816725730896,0.050000000745058,0.0359972305595874,289.7948913574219,297.1499938964844,293.1499938964844,0.0094996839761734,-609.1663208007812,302.1833801269531,0.5026816725730896,0.050000000745058,0.0487373359501361,290.9000244140625,297.1499938964844,293.1499938964844,0.0057450300082564,-2018.921875,299.1036071777344,0.5026816725730896,0.050000000745058,0.2311889380216598,291.9617919921875,291.1499938964844,250.6727600097656,250.1475524902344,279.13232421875,290.8936767578125,292.1051940917969,1.0,0.1732384264469146,0.2044908553361892,0.2044908553361892,0.993300199508667,1.0,-0.4931464493274688,0.0257916860282421,0.4673547446727752,-0.1185708567500114,0.0,0.0,0.8090587258338928,36.12003326416016,25.0,782.501220703125,-7547.23046875,37.1751823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5024108886719,307.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23289.23046875,20160.0,0.0,0.0,0.2299073040485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3312898874282837,1.331305980682373,-1.6029323887778446e-05,0.0,0.0002333266893401,0.0,0.0,279.14776611328125,0.0,0.0,0.0,0.7196778655052185,4.0,0.0,1.0
541200,290.13397216796875,297.1499938964844,293.1499938964844,0.0100314551964402,-596.71044921875,301.5240478515625,0.5026816725730896,0.050000000745058,0.0462821535766124,290.0812072753906,297.1499938964844,293.1499938964844,0.0088373618200421,-583.2296142578125,301.7552185058594,0.5026816725730896,0.050000000745058,0.0487373359501361,290.03790283203125,297.1499938964844,293.1499938964844,0.008338164538145,-415.1336975097656,301.39080810546875,0.5026816725730896,0.050000000745058,0.0359972305595874,289.7948913574219,297.1499938964844,293.1499938964844,0.0094996839761734,-609.1663208007812,302.1833801269531,0.5026816725730896,0.050000000745058,0.0487373359501361,290.9000244140625,297.1499938964844,293.1499938964844,0.0057450300082564,-2018.921875,299.1036071777344,0.5026816725730896,0.050000000745058,0.2311889380216598,291.9617919921875,291.1499938964844,250.6727600097656,250.1475524902344,279.13232421875,290.8936767578125,292.1051940917969,1.0,0.1732384264469146,0.2044908553361892,0.2044908553361892,0.993300199508667,1.0,-0.4931464493274688,0.0257916860282421,0.4673547446727752,-0.1185708567500114,0.0,0.0,0.8090587258338928,36.12003326416016,25.0,782.501220703125,-7547.23046875,37.1751823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5024108886719,307.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23289.23046875,20160.0,0.0,0.0,0.2299073040485382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3312898874282837,1.331305980682373,-1.6029323887778446e-05,0.0,0.0002333266893401,0.0,0.0,279.14776611328125,0.0,0.0,0.0,0.7196778655052185,4.0,0.0,1.0
541260,290.1766967773437,297.1499938964844,293.1499938964844,0.011278917081654,-621.808349609375,302.5361022949219,0.5089102983474731,0.050000000745058,0.0461975000798702,290.1185302734375,297.1499938964844,293.1499938964844,0.0098849320784211,-610.5322265625,302.7808837890625,0.5089102983474731,0.050000000745058,0.0486481934785842,290.0772399902344,297.1499938964844,293.1499938964844,0.0093446979299187,-436.5459899902344,302.4450378417969,0.5089102983474731,0.050000000745058,0.0359313897788524,289.83404541015625,297.1499938964844,293.1499938964844,0.0108062895014882,-640.6801147460938,303.2821655273437,0.5089102983474731,0.050000000745058,0.0486481934785842,290.9371337890625,297.1499938964844,293.1499938964844,0.0062102386727929,-2108.485107421875,299.980224609375,0.5089102983474731,0.050000000745058,0.230766087770462,292.4965209960937,291.1499938964844,250.64979553222656,250.1272888183593,279.1126403808594,290.93133544921875,292.6114196777344,1.0,0.1689436584711074,0.1997805088758468,0.1997805088758468,0.9923652410507202,1.0,-0.4922443628311157,0.024783793836832,0.467460572719574,-0.1197953596711158,0.0,0.0,0.5927015542984009,33.85190200805664,25.0,640.0069580078125,-7462.0556640625,35.18370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64013671875,307.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25198.583984375,20160.0,0.0,0.0,0.2348746806383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811763525009155,0.8811867237091064,-1.0413765267003328e-05,0.0,0.0002383679384365,0.0,0.0,108.03410339355467,0.0,0.0,0.0,0.5322890281677246,4.0,0.0,1.0
541320,290.1766967773437,297.1499938964844,293.1499938964844,0.011278917081654,-621.808349609375,302.5361022949219,0.5089102983474731,0.050000000745058,0.0461975000798702,290.1185302734375,297.1499938964844,293.1499938964844,0.0098849320784211,-610.5322265625,302.7808837890625,0.5089102983474731,0.050000000745058,0.0486481934785842,290.0772399902344,297.1499938964844,293.1499938964844,0.0093446979299187,-436.5459899902344,302.4450378417969,0.5089102983474731,0.050000000745058,0.0359313897788524,289.83404541015625,297.1499938964844,293.1499938964844,0.0108062895014882,-640.6801147460938,303.2821655273437,0.5089102983474731,0.050000000745058,0.0486481934785842,290.9371337890625,297.1499938964844,293.1499938964844,0.0062102386727929,-2108.485107421875,299.980224609375,0.5089102983474731,0.050000000745058,0.230766087770462,292.4965209960937,291.1499938964844,250.64979553222656,250.1272888183593,279.1126403808594,290.93133544921875,292.6114196777344,1.0,0.1689436584711074,0.1997805088758468,0.1997805088758468,0.9923652410507202,1.0,-0.4922443628311157,0.024783793836832,0.467460572719574,-0.1197953596711158,0.0,0.0,0.5927015542984009,33.85190200805664,25.0,640.0069580078125,-7462.0556640625,35.18370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64013671875,307.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25198.583984375,20160.0,0.0,0.0,0.2348746806383133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811763525009155,0.8811867237091064,-1.0413765267003328e-05,0.0,0.0002383679384365,0.0,0.0,108.03410339355467,0.0,0.0,0.0,0.5322890281677246,4.0,0.0,1.0
541380,290.21466064453125,297.1499938964844,293.1499938964844,0.0128727685660123,-653.8966674804688,303.43365478515625,0.5151872038841248,0.050000000745058,0.0461214296519756,290.1530456542969,297.1499938964844,293.1499938964844,0.011213201098144,-645.3162841796875,303.6933288574219,0.5151872038841248,0.050000000745058,0.0485680885612964,290.1124267578125,297.1499938964844,293.1499938964844,0.0106074064970016,-463.2041015625,303.3806457519531,0.5151872038841248,0.050000000745058,0.0358722247183322,289.8695373535156,297.1499938964844,293.1499938964844,0.0137811908498406,-727.6362915039062,304.0339050292969,0.5356655120849609,0.0695259124040603,0.0535534061491489,290.9706420898437,297.1499938964844,293.1499938964844,0.0067446436733007,-2223.2607421875,300.7187805175781,0.5151872038841248,0.050000000745058,0.2303860932588577,292.823974609375,291.1499938964844,250.6276397705078,250.1078491210937,279.0966186523437,290.9654235839844,292.8451843261719,1.0,0.1655705422163009,0.1934340298175811,0.1934340298175811,0.9914302825927734,1.0,-0.4974078238010406,0.0237700417637825,0.4736377894878387,-0.1226230934262275,0.0,0.0,0.3438121080398559,31.85570526123047,28.0,171.01742553710938,-6616.576171875,34.01009750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.919921875,306.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,23804.26171875,20160.0,0.0,0.0,0.2336257547140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691527545452118,0.3691589832305908,-6.238923560886178e-06,0.0,0.0002371004520682,0.0,0.0,22.70384788513184,0.0,0.0,0.0,0.3535876870155334,4.0,0.0,1.0
541440,290.21466064453125,297.1499938964844,293.1499938964844,0.0128727685660123,-653.8966674804688,303.43365478515625,0.5151872038841248,0.050000000745058,0.0461214296519756,290.1530456542969,297.1499938964844,293.1499938964844,0.011213201098144,-645.3162841796875,303.6933288574219,0.5151872038841248,0.050000000745058,0.0485680885612964,290.1124267578125,297.1499938964844,293.1499938964844,0.0106074064970016,-463.2041015625,303.3806457519531,0.5151872038841248,0.050000000745058,0.0358722247183322,289.8695373535156,297.1499938964844,293.1499938964844,0.0137811908498406,-727.6362915039062,304.0339050292969,0.5356655120849609,0.0695259124040603,0.0535534061491489,290.9706420898437,297.1499938964844,293.1499938964844,0.0067446436733007,-2223.2607421875,300.7187805175781,0.5151872038841248,0.050000000745058,0.2303860932588577,292.823974609375,291.1499938964844,250.6276397705078,250.1078491210937,279.0966186523437,290.9654235839844,292.8451843261719,1.0,0.1655705422163009,0.1934340298175811,0.1934340298175811,0.9914302825927734,1.0,-0.4974078238010406,0.0237700417637825,0.4736377894878387,-0.1226230934262275,0.0,0.0,0.3438121080398559,31.85570526123047,28.0,171.01742553710938,-6616.576171875,34.01009750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.919921875,306.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,23804.26171875,20160.0,0.0,0.0,0.2336257547140121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691527545452118,0.3691589832305908,-6.238923560886178e-06,0.0,0.0002371004520682,0.0,0.0,22.70384788513184,0.0,0.0,0.0,0.3535876870155334,4.0,0.0,1.0
541500,290.23223876953125,297.1499938964844,293.1499938964844,0.0140339797362685,-679.676513671875,303.853271484375,0.5223991870880127,0.050000000745058,0.0460436269640922,290.1694641113281,297.1499938964844,293.1499938964844,0.0118914153426885,-666.1066284179688,304.0668029785156,0.5231302976608276,0.0548354610800743,0.0486575104296207,290.12890625,297.1499938964844,293.1499938964844,0.0115177445113658,-484.07806396484375,303.8178405761719,0.5223991870880127,0.050000000745058,0.035811711102724,289.9056396484375,297.1499938964844,293.1499938964844,0.0316124223172664,-1133.5194091796875,304.02215576171875,0.6409221291542053,0.104024052619934,0.0834185257554054,290.9865417480469,297.1499938964844,293.1499938964844,0.0070995585992932,-2315.78271484375,301.0173645019531,0.5223991870880127,0.050000000745058,0.229997456073761,292.79840087890625,291.1499938964844,250.61685180664065,250.09841918945312,279.1980895996094,290.981689453125,292.7250061035156,1.0,0.1651101112365722,0.2029996216297149,0.2029996216297149,0.9909628033638,1.0,-0.5327164530754089,0.0275725722312927,0.5051438808441162,-0.12769116461277,0.0,0.0,0.235420674085617,30.04214096069336,28.0,-311.5928039550781,-6034.29296875,35.8859977722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.635986328125,305.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,22253.357421875,19080.0,0.0,0.0,0.2302158027887344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282851189374923,0.2282905429601669,-5.424712526291842e-06,0.0,0.0002336397737963,0.0,0.0,11.657419204711914,0.0,0.0,0.0,0.3009719848632812,4.0,0.0,1.0
541560,290.24981689453125,297.1499938964844,293.1499938964844,0.0170810706913471,-759.4763793945312,304.0682983398437,0.5539101958274841,0.0664538443088531,0.049762163311243,290.1943359375,297.1499938964844,293.1499938964844,0.0230626333504915,-970.0060424804688,304.06103515625,0.616299569606781,0.0877282619476318,0.0690610408782959,290.145263671875,297.1499938964844,293.1499938964844,0.013362530618906,-532.7603759765625,304.0740051269531,0.5489972829818726,0.0646842867136001,0.0378831475973129,289.9657592773437,297.1499938964844,293.1499938964844,0.056721206754446,-1581.4700927734375,303.9997863769531,0.7272217869758606,0.1333331614732742,0.1131660491228103,291.0032043457031,297.1499938964844,293.1499938964844,0.0075882361270487,-2460.724365234375,301.2474060058594,0.5357772707939148,0.050000000745058,0.2293832004070282,292.5157165527344,291.1499938964844,250.6062774658203,250.0891876220703,279.39849853515625,290.9985656738281,292.3157043457031,1.0,0.1657642722129821,0.2297814786434173,0.2297814786434173,0.9905052781105042,1.0,-0.5990870594978333,0.0387332551181316,0.5603538155555725,-0.1326083093881607,0.0,0.0,0.1708352714776992,27.27848243713379,48.0,-971.1235961914062,-5509.0009765625,40.10512161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3985900878906,304.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,20248.328125,19080.0,0.0,0.0,0.2248668819665908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542630642652511,0.1542678773403167,-4.811061444343068e-06,0.0,0.0002282113127876,0.0,0.0,6.861331939697266,0.0,0.0,0.0,0.2918727695941925,4.0,0.0,1.0
541620,290.3653259277344,297.1499938964844,293.1499938964844,0.0667308941483497,-1612.65478515625,304.0131225585937,0.7443504929542542,0.1167656779289245,0.0956841334700584,290.3149719238281,297.1499938964844,293.1499938964844,0.0728825777769088,-1903.0838623046875,304.00830078125,0.7898474931716919,0.1383083760738372,0.1204698607325553,290.238037109375,297.1499938964844,293.1499938964844,0.0566506832838058,-1194.1943359375,304.02667236328125,0.7516230344772339,0.1222083196043968,0.076727919280529,290.11376953125,297.1499938964844,293.1499938964844,0.1064268499612808,-2567.7490234375,303.9673156738281,0.8715323805809021,0.1840436160564422,0.163025364279747,291.0473937988281,297.1499938964844,293.1499938964844,0.0091247521340847,-2933.052001953125,301.5274353027344,0.5781774520874023,0.050000000745058,0.2279817759990692,291.0321350097656,291.1499938964844,250.585678100586,250.0712890625,280.2942199707031,291.0423278808594,290.8180847167969,1.0,0.1787595152854919,0.3878035843372345,0.3878035843372345,0.9895902276039124,1.0,-0.82065749168396,0.157415360212326,0.6632421612739563,-0.0596537515521049,0.0,0.0,0.277570366859436,21.839750289916992,51.0,-1703.09521484375,-6588.56787109375,61.98444747924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610656738281,304.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,19025.810546875,19080.0,0.0,0.0,0.207934096455574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669583618640899,0.1669629216194152,-4.558893579087453e-06,0.0,0.000211026679608,0.0,0.0,7.068655014038086,0.0,0.0,0.0,0.2885410487651825,4.0,0.0,1.0
541680,290.3653259277344,297.1499938964844,293.1499938964844,0.0667308941483497,-1612.65478515625,304.0131225585937,0.7443504929542542,0.1167656779289245,0.0956841334700584,290.3149719238281,297.1499938964844,293.1499938964844,0.0728825777769088,-1903.0838623046875,304.00830078125,0.7898474931716919,0.1383083760738372,0.1204698607325553,290.238037109375,297.1499938964844,293.1499938964844,0.0566506832838058,-1194.1943359375,304.02667236328125,0.7516230344772339,0.1222083196043968,0.076727919280529,290.11376953125,297.1499938964844,293.1499938964844,0.1064268499612808,-2567.7490234375,303.9673156738281,0.8715323805809021,0.1840436160564422,0.163025364279747,291.0473937988281,297.1499938964844,293.1499938964844,0.0091247521340847,-2933.052001953125,301.5274353027344,0.5781774520874023,0.050000000745058,0.2279817759990692,291.0321350097656,291.1499938964844,250.585678100586,250.0712890625,280.2942199707031,291.0423278808594,290.8180847167969,1.0,0.1787595152854919,0.3878035843372345,0.3878035843372345,0.9895902276039124,1.0,-0.82065749168396,0.157415360212326,0.6632421612739563,-0.0596537515521049,0.0,0.0,0.277570366859436,21.839750289916992,51.0,-1703.09521484375,-6588.56787109375,61.98444747924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0610656738281,304.4587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,19025.810546875,19080.0,0.0,0.0,0.207934096455574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669583618640899,0.1669629216194152,-4.558893579087453e-06,0.0,0.000211026679608,0.0,0.0,7.068655014038086,0.0,0.0,0.0,0.2885410487651825,4.0,0.0,1.0
