time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.5343322753906,297.1499938964844,293.1499938964844,0.1062091141939163,-2294.297119140625,303.9945068359375,0.8676304817199707,0.1530778855085373,0.1301110088825225,290.4729309082031,297.1499938964844,293.1499938964844,0.1092602238059043,-2626.52978515625,303.99578857421875,0.9153634905815125,0.1781446635723114,0.1598924100399017,290.38134765625,297.1499938964844,293.1499938964844,0.0993852317333221,-1797.487060546875,303.99853515625,0.890909731388092,0.1669666022062301,0.1094049364328384,290.26922607421875,297.1499938964844,293.1499938964844,0.1440375745296478,-3297.039794921875,303.96795654296875,0.9924039840698242,0.2294506430625915,0.2022030353546142,291.11334228515625,297.1499938964844,293.1499938964844,0.010327092371881,-3205.9462890625,301.9930114746094,0.6132927536964417,0.050000000745058,0.2271536141633987,290.4070739746094,291.1499938964844,250.5658569335937,250.0541076660156,279.9240417480469,291.1077575683594,290.3929138183594,1.0,0.1943497359752655,0.4625118374824524,0.4625118374824524,0.9886751174926758,1.0,-0.992184281349182,0.2748104929924011,0.717373788356781,0.0264182146638631,0.0,0.0,0.4351334869861603,19.36009788513184,39.0,-691.2926025390625,-9898.5380859375,88.43777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65753173828125,307.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.205078125,18000.0,0.0,0.0,0.1964454054832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194738924503326,0.319478690624237,-4.804835953109432e-06,0.0,0.0001993671176023,0.0,0.0,15.098516464233398,0.0,0.0,0.0,0.3033193051815033,4.0,0.0,1.0
541800,290.5343322753906,297.1499938964844,293.1499938964844,0.1062091141939163,-2294.297119140625,303.9945068359375,0.8676304817199707,0.1530778855085373,0.1301110088825225,290.4729309082031,297.1499938964844,293.1499938964844,0.1092602238059043,-2626.52978515625,303.99578857421875,0.9153634905815125,0.1781446635723114,0.1598924100399017,290.38134765625,297.1499938964844,293.1499938964844,0.0993852317333221,-1797.487060546875,303.99853515625,0.890909731388092,0.1669666022062301,0.1094049364328384,290.26922607421875,297.1499938964844,293.1499938964844,0.1440375745296478,-3297.039794921875,303.96795654296875,0.9924039840698242,0.2294506430625915,0.2022030353546142,291.11334228515625,297.1499938964844,293.1499938964844,0.010327092371881,-3205.9462890625,301.9930114746094,0.6132927536964417,0.050000000745058,0.2271536141633987,290.4070739746094,291.1499938964844,250.5658569335937,250.0541076660156,279.9240417480469,291.1077575683594,290.3929138183594,1.0,0.1943497359752655,0.4625118374824524,0.4625118374824524,0.9886751174926758,1.0,-0.992184281349182,0.2748104929924011,0.717373788356781,0.0264182146638631,0.0,0.0,0.4351334869861603,19.36009788513184,39.0,-691.2926025390625,-9898.5380859375,88.43777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65753173828125,307.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18307.205078125,18000.0,0.0,0.0,0.1964454054832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194738924503326,0.319478690624237,-4.804835953109432e-06,0.0,0.0001993671176023,0.0,0.0,15.098516464233398,0.0,0.0,0.0,0.3033193051815033,4.0,0.0,1.0
541860,290.7042236328125,297.1499938964844,293.1499938964844,0.1376449167728424,-2819.82958984375,303.994140625,0.9513520002365112,0.184901624917984,0.1594767123460769,290.6365966796875,297.1499938964844,293.1499938964844,0.1387267857789993,-3185.147216796875,303.9984741210937,0.9945043921470642,0.2127903997898101,0.1936441957950592,290.5304870605469,297.1499938964844,293.1499938964844,0.1330083012580871,-2271.997802734375,303.9931945800781,0.9849131107330322,0.2068796455860138,0.1379297524690628,290.3512268066406,297.1499938964844,293.1499938964844,0.1258411109447479,-2930.37353515625,304.0579833984375,0.9688884019851683,0.2856145799160003,0.1769866049289703,291.19061279296875,297.1499938964844,293.1499938964844,0.0112595204263925,-3356.33251953125,302.5146484375,0.6234838366508484,0.050000000745058,0.226937934756279,290.3565979003906,291.1499938964844,250.5467834472656,250.03765869140625,279.4880676269531,291.1852111816406,290.36541748046875,1.0,0.2038764655590057,0.4715922176837921,0.4715922176837921,0.9907562732696532,1.0,-1.0733002424240112,0.3095777630805969,0.7637224197387695,0.0458616912364959,0.0,0.0,0.5463965535163879,19.22793960571289,59.0,-149.06271362304688,-11783.931640625,105.4751205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8523254394531,307.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,16869.384765625,18000.0,0.0,0.0,0.1998051851987838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676131308078766,0.4676182866096496,-5.148390755493892e-06,0.0,0.000202776864171,0.0,0.0,25.53651237487793,0.0,0.0,0.0,0.355682373046875,4.0,0.0,1.0
541920,290.7042236328125,297.1499938964844,293.1499938964844,0.1376449167728424,-2819.82958984375,303.994140625,0.9513520002365112,0.184901624917984,0.1594767123460769,290.6365966796875,297.1499938964844,293.1499938964844,0.1387267857789993,-3185.147216796875,303.9984741210937,0.9945043921470642,0.2127903997898101,0.1936441957950592,290.5304870605469,297.1499938964844,293.1499938964844,0.1330083012580871,-2271.997802734375,303.9931945800781,0.9849131107330322,0.2068796455860138,0.1379297524690628,290.3512268066406,297.1499938964844,293.1499938964844,0.1258411109447479,-2930.37353515625,304.0579833984375,0.9688884019851683,0.2856145799160003,0.1769866049289703,291.19061279296875,297.1499938964844,293.1499938964844,0.0112595204263925,-3356.33251953125,302.5146484375,0.6234838366508484,0.050000000745058,0.226937934756279,290.3565979003906,291.1499938964844,250.5467834472656,250.03765869140625,279.4880676269531,291.1852111816406,290.36541748046875,1.0,0.2038764655590057,0.4715922176837921,0.4715922176837921,0.9907562732696532,1.0,-1.0733002424240112,0.3095777630805969,0.7637224197387695,0.0458616912364959,0.0,0.0,0.5463965535163879,19.22793960571289,59.0,-149.06271362304688,-11783.931640625,105.4751205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8523254394531,307.7815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,16869.384765625,18000.0,0.0,0.0,0.1998051851987838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676131308078766,0.4676182866096496,-5.148390755493892e-06,0.0,0.000202776864171,0.0,0.0,25.53651237487793,0.0,0.0,0.0,0.355682373046875,4.0,0.0,1.0
541980,290.8671264648437,297.1499938964844,293.1499938964844,0.1661661863327026,-3270.3115234375,303.9985656738281,0.9732268452644348,0.2138282805681228,0.1861085295677185,290.7641296386719,297.1499938964844,293.1499938964844,0.1476442068815231,-3334.7685546875,304.0306396484375,0.9840751886367798,0.250567615032196,0.2033315598964691,290.6570129394531,297.1499938964844,293.1499938964844,0.1474794298410415,-2461.846923828125,304.0219421386719,0.9840751886367798,0.2474648654460907,0.1501799970865249,290.4186706542969,297.1499938964844,293.1499938964844,0.1481854915618896,-3340.099609375,304.0512084960937,0.9840751886367798,0.3429520726203918,0.2033315598964691,291.267333984375,297.1499938964844,293.1499938964844,0.012177100405097,-3473.748291015625,303.0226135253906,0.6055536866188049,0.050000000745058,0.227313831448555,290.453857421875,291.1499938964844,250.52842712402344,250.02186584472656,279.2866516113281,291.26251220703125,290.4569091796875,1.0,0.2217581272125244,0.4740697741508484,0.4740697741508484,0.9928374290466307,1.0,-1.1643476486206057,0.3427850902080536,0.8215625882148743,0.0615736134350299,0.0,0.0,0.632214367389679,22.46302795410156,79.0,41.03517532348633,-13131.962890625,134.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4889221191406,307.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,16594.587890625,18000.0,0.0,0.0,0.2132512032985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283698678016663,0.6283760070800781,-6.150573426566552e-06,0.0,0.0002164228644687,0.0,0.0,44.04558944702149,0.0,0.0,0.0,0.4131219983100891,4.0,0.0,1.0
542040,290.8671264648437,297.1499938964844,293.1499938964844,0.1661661863327026,-3270.3115234375,303.9985656738281,0.9732268452644348,0.2138282805681228,0.1861085295677185,290.7641296386719,297.1499938964844,293.1499938964844,0.1476442068815231,-3334.7685546875,304.0306396484375,0.9840751886367798,0.250567615032196,0.2033315598964691,290.6570129394531,297.1499938964844,293.1499938964844,0.1474794298410415,-2461.846923828125,304.0219421386719,0.9840751886367798,0.2474648654460907,0.1501799970865249,290.4186706542969,297.1499938964844,293.1499938964844,0.1481854915618896,-3340.099609375,304.0512084960937,0.9840751886367798,0.3429520726203918,0.2033315598964691,291.267333984375,297.1499938964844,293.1499938964844,0.012177100405097,-3473.748291015625,303.0226135253906,0.6055536866188049,0.050000000745058,0.227313831448555,290.453857421875,291.1499938964844,250.52842712402344,250.02186584472656,279.2866516113281,291.26251220703125,290.4569091796875,1.0,0.2217581272125244,0.4740697741508484,0.4740697741508484,0.9928374290466307,1.0,-1.1643476486206057,0.3427850902080536,0.8215625882148743,0.0615736134350299,0.0,0.0,0.632214367389679,22.46302795410156,79.0,41.03517532348633,-13131.962890625,134.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4889221191406,307.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,16594.587890625,18000.0,0.0,0.0,0.2132512032985687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283698678016663,0.6283760070800781,-6.150573426566552e-06,0.0,0.0002164228644687,0.0,0.0,44.04558944702149,0.0,0.0,0.0,0.4131219983100891,4.0,0.0,1.0
542100,290.9453125,297.1499938964844,293.1499938964844,0.1806886941194534,-3493.813232421875,303.9996643066406,0.9782702326774596,0.2273882180452346,0.1985739022493362,290.8275146484375,297.1499938964844,293.1499938964844,0.1614115387201309,-3581.34130859375,304.0272216796875,0.990086317062378,0.2683467268943786,0.2181223779916763,290.7118225097656,297.1499938964844,293.1499938964844,0.1612201184034347,-2643.803955078125,304.0201416015625,0.990086317062378,0.2682878673076629,0.1611044406890869,290.4654846191406,297.1499938964844,293.1499938964844,0.1618705838918686,-3585.75537109375,304.0442199707031,0.990086317062378,0.3683654069900512,0.2181223779916763,291.3047790527344,297.1499938964844,293.1499938964844,0.012727384455502,-3546.861328125,303.2613830566406,0.5950760841369629,0.050000000745058,0.2275486886501312,290.44122314453125,291.1499938964844,250.51953125,250.0142364501953,279.2264404296875,291.3002624511719,290.4339904785156,1.0,0.2335435301065445,0.4732913672924042,0.4732913672924042,0.9938779473304749,1.0,-1.22823965549469,0.364061951637268,0.8641777038574219,0.0704808458685875,0.0,0.0,0.6804368495941162,24.63911437988281,79.0,-11.82728672027588,-13778.4326171875,156.80519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71539306640625,307.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,16359.4287109375,18000.0,0.0,0.0,0.2230753898620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152180075645447,0.7152248024940491,-6.805979865021072e-06,0.0,0.0002263931528432,0.0,0.0,57.41407012939453,0.0,0.0,0.0,0.4478298425674438,4.0,0.0,1.0
542160,291.0213928222656,297.1499938964844,293.1499938964844,0.195537656545639,-3718.78125,304.0,0.9787480235099792,0.2403773516416549,0.2105363607406616,290.89434814453125,297.1499938964844,293.1499938964844,0.1783963292837143,-3881.343505859375,304.01861572265625,0.9952173829078674,0.2846471071243286,0.2355653792619705,290.771240234375,297.1499938964844,293.1499938964844,0.1782211661338806,-2865.53515625,304.01275634765625,0.9952173829078674,0.2875102460384369,0.173987790942192,290.5188903808594,297.1499938964844,293.1499938964844,0.1788162589073181,-3885.270751953125,304.0325927734375,0.9952173829078674,0.3918867707252502,0.2355653792619705,291.3422546386719,297.1499938964844,293.1499938964844,0.0133520914241671,-3629.752685546875,303.4911804199219,0.5824113488197327,0.050000000745058,0.2278571724891662,290.3872985839844,291.1499938964844,250.51080322265625,250.0067443847656,279.18267822265625,291.3379821777344,290.3744506835937,1.0,0.2470319867134094,0.4715843200683594,0.4715843200683594,0.99430114030838,1.0,-1.3002995252609253,0.3875266909599304,0.9127728343009948,0.079846903681755,0.0,0.0,0.7365105748176575,27.38772201538086,99.0,-85.27599334716797,-14453.4189453125,185.5487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9032287597656,306.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,15999.4482421875,18000.0,0.0,0.0,0.2348764985799789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169113993644714,0.8169190287590027,-7.670709237572737e-06,0.0,0.0002383697865298,0.0,0.0,76.60453796386719,0.0,0.0,0.0,0.4906577467918396,4.0,0.0,1.0
542220,291.1678161621094,297.1499938964844,293.1499938964844,0.2262509912252426,-4173.69091796875,303.99871826171875,0.9669255018234252,0.264611542224884,0.2329590171575546,291.0418395996094,297.1499938964844,293.1499938964844,0.2210301011800766,-4612.32666015625,303.9910583496094,0.9990000128746032,0.31193807721138,0.2762302756309509,290.9053649902344,297.1499938964844,293.1499938964844,0.2208815366029739,-3405.68359375,303.9870910644531,0.9990000128746032,0.3206295967102051,0.2040227353572845,290.64385986328125,297.1499938964844,293.1499938964844,0.2213861048221588,-4615.45458984375,304.0005187988281,0.9990000128746032,0.4332602620124817,0.2762302756309509,291.4194641113281,297.1499938964844,293.1499938964844,0.0148495826870203,-3821.438232421875,303.9264221191406,0.5510520935058594,0.050000000745058,0.2287815809249878,290.1817932128906,291.1499938964844,250.493881225586,249.99224853515625,279.127685546875,291.4154968261719,290.15887451171875,1.0,0.2783626914024353,0.4663049876689911,0.4663049876689911,0.9951475262641908,1.0,-1.4619934558868408,0.4393759071826935,1.0226174592971802,0.0994520857930183,0.0,0.0,0.8777865767478943,35.04347610473633,119.0,-257.99334716796875,-15769.65625,264.7846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2267761230469,305.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,15350.1923828125,18000.0,0.0,0.0,0.263977974653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551095008850098,1.0551197528839111,-1.0231676242256071e-05,0.0,0.0002679040771909,0.0,0.0,140.52609252929688,0.0,0.0,0.0,0.5979041457176208,4.0,0.0,1.0
542280,291.1678161621094,297.1499938964844,293.1499938964844,0.2262509912252426,-4173.69091796875,303.99871826171875,0.9669255018234252,0.264611542224884,0.2329590171575546,291.0418395996094,297.1499938964844,293.1499938964844,0.2210301011800766,-4612.32666015625,303.9910583496094,0.9990000128746032,0.31193807721138,0.2762302756309509,290.9053649902344,297.1499938964844,293.1499938964844,0.2208815366029739,-3405.68359375,303.9870910644531,0.9990000128746032,0.3206295967102051,0.2040227353572845,290.64385986328125,297.1499938964844,293.1499938964844,0.2213861048221588,-4615.45458984375,304.0005187988281,0.9990000128746032,0.4332602620124817,0.2762302756309509,291.4194641113281,297.1499938964844,293.1499938964844,0.0148495826870203,-3821.438232421875,303.9264221191406,0.5510520935058594,0.050000000745058,0.2287815809249878,290.1817932128906,291.1499938964844,250.493881225586,249.99224853515625,279.127685546875,291.4154968261719,290.15887451171875,1.0,0.2783626914024353,0.4663049876689911,0.4663049876689911,0.9951475262641908,1.0,-1.4619934558868408,0.4393759071826935,1.0226174592971802,0.0994520857930183,0.0,0.0,0.8777865767478943,35.04347610473633,119.0,-257.99334716796875,-15769.65625,264.7846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2267761230469,305.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,15350.1923828125,18000.0,0.0,0.0,0.263977974653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0551095008850098,1.0551197528839111,-1.0231676242256071e-05,0.0,0.0002679040771909,0.0,0.0,140.52609252929688,0.0,0.0,0.0,0.5979041457176208,4.0,0.0,1.0
542340,291.3075256347656,297.1499938964844,293.1499938964844,0.2593130767345428,-4650.2177734375,303.9939270019531,0.94888836145401,0.2864947617053985,0.2533295452594757,291.20196533203125,297.1499938964844,293.1499938964844,0.2640706896781921,-5319.42138671875,303.9740600585937,0.9951899647712708,0.3328765630722046,0.3106309473514557,291.0556640625,297.1499938964844,293.1499938964844,0.2702091634273529,-4004.29345703125,303.9600830078125,0.9990000128746032,0.3470466434955597,0.2340679913759231,290.7864990234375,297.1499938964844,293.1499938964844,0.270630806684494,-5424.9580078125,303.96923828125,0.9990000128746032,0.4678625762462616,0.3169091045856476,291.5032958984375,297.1499938964844,293.1499938964844,0.0201440192759037,-4479.29541015625,304.13330078125,0.5478272438049316,0.0623933784663677,0.2587515711784363,289.8183898925781,291.1499938964844,250.47764587402344,249.9783477783203,279.09576416015625,291.49908447265625,289.7831420898437,1.0,0.3144227862358093,0.4592396020889282,0.4592396020889282,0.9959939122200012,1.0,-1.6485979557037354,0.498880535364151,1.1497174501419067,0.1203827485442161,0.0,0.0,1.0,45.02477264404297,139.0,-480.2713623046875,-16879.05859375,381.0104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6324768066406,304.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,15850.533203125,19080.0,0.0,0.0,0.2988639771938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2735800743103027,1.273593544960022,-1.3434208085527644e-05,0.0,0.0003033089451491,0.0,0.0,230.1327972412109,0.0,0.0,0.0,0.7149152159690857,4.0,0.0,1.0
542400,291.3075256347656,297.1499938964844,293.1499938964844,0.2593130767345428,-4650.2177734375,303.9939270019531,0.94888836145401,0.2864947617053985,0.2533295452594757,291.20196533203125,297.1499938964844,293.1499938964844,0.2640706896781921,-5319.42138671875,303.9740600585937,0.9951899647712708,0.3328765630722046,0.3106309473514557,291.0556640625,297.1499938964844,293.1499938964844,0.2702091634273529,-4004.29345703125,303.9600830078125,0.9990000128746032,0.3470466434955597,0.2340679913759231,290.7864990234375,297.1499938964844,293.1499938964844,0.270630806684494,-5424.9580078125,303.96923828125,0.9990000128746032,0.4678625762462616,0.3169091045856476,291.5032958984375,297.1499938964844,293.1499938964844,0.0201440192759037,-4479.29541015625,304.13330078125,0.5478272438049316,0.0623933784663677,0.2587515711784363,289.8183898925781,291.1499938964844,250.47764587402344,249.9783477783203,279.09576416015625,291.49908447265625,289.7831420898437,1.0,0.3144227862358093,0.4592396020889282,0.4592396020889282,0.9959939122200012,1.0,-1.6485979557037354,0.498880535364151,1.1497174501419067,0.1203827485442161,0.0,0.0,1.0,45.02477264404297,139.0,-480.2713623046875,-16879.05859375,381.0104675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6324768066406,304.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,15850.533203125,19080.0,0.0,0.0,0.2988639771938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2735800743103027,1.273593544960022,-1.3434208085527644e-05,0.0,0.0003033089451491,0.0,0.0,230.1327972412109,0.0,0.0,0.0,0.7149152159690857,4.0,0.0,1.0
542460,291.44305419921875,297.1499938964844,293.1499938964844,0.2972103357315063,-5183.02685546875,303.98260498046875,0.9364464282989502,0.3056985735893249,0.2713685631752014,291.339599609375,297.1499938964844,293.1499938964844,0.3014050126075744,-5912.79638671875,303.969970703125,0.9844157099723816,0.3542928695678711,0.3307664096355438,291.1986083984375,297.1499938964844,293.1499938964844,0.3180393874645233,-4562.92236328125,303.9432678222656,0.9963975548744202,0.3711305558681488,0.2557294368743896,290.9247131347656,297.1499938964844,293.1499938964844,0.3239768147468567,-6269.81884765625,303.9388122558594,0.9990000128746032,0.4997321665287018,0.3515067398548126,291.6190795898437,297.1499938964844,293.1499938964844,0.0409566238522529,-6346.234375,304.1043395996094,0.5941334366798401,0.0807124003767967,0.3508674204349518,289.1979675292969,291.1499938964844,250.46209716796875,249.96502685546875,279.0792236328125,291.6141052246094,289.1513061523437,1.0,0.355084091424942,0.451098084449768,0.451098084449768,0.9975963830947876,1.0,-1.872531533241272,0.5708142518997192,1.3017172813415527,0.1450256705284118,0.0,0.0,1.0,56.12042617797852,159.0,-789.3405151367188,-17723.513671875,552.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2857971191406,303.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.57421875,19080.0,0.0,0.0,0.337214857339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738497495651243,1.3738653659820557,-1.5587829693686217e-05,0.0,0.0003422302252147,0.0,0.0,288.3197937011719,0.0,0.0,0.0,0.7513729929924011,4.0,0.0,1.0
542520,291.44305419921875,297.1499938964844,293.1499938964844,0.2972103357315063,-5183.02685546875,303.98260498046875,0.9364464282989502,0.3056985735893249,0.2713685631752014,291.339599609375,297.1499938964844,293.1499938964844,0.3014050126075744,-5912.79638671875,303.969970703125,0.9844157099723816,0.3542928695678711,0.3307664096355438,291.1986083984375,297.1499938964844,293.1499938964844,0.3180393874645233,-4562.92236328125,303.9432678222656,0.9963975548744202,0.3711305558681488,0.2557294368743896,290.9247131347656,297.1499938964844,293.1499938964844,0.3239768147468567,-6269.81884765625,303.9388122558594,0.9990000128746032,0.4997321665287018,0.3515067398548126,291.6190795898437,297.1499938964844,293.1499938964844,0.0409566238522529,-6346.234375,304.1043395996094,0.5941334366798401,0.0807124003767967,0.3508674204349518,289.1979675292969,291.1499938964844,250.46209716796875,249.96502685546875,279.0792236328125,291.6141052246094,289.1513061523437,1.0,0.355084091424942,0.451098084449768,0.451098084449768,0.9975963830947876,1.0,-1.872531533241272,0.5708142518997192,1.3017172813415527,0.1450256705284118,0.0,0.0,1.0,56.12042617797852,159.0,-789.3405151367188,-17723.513671875,552.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2857971191406,303.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18245.57421875,19080.0,0.0,0.0,0.337214857339859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738497495651243,1.3738653659820557,-1.5587829693686217e-05,0.0,0.0003422302252147,0.0,0.0,288.3197937011719,0.0,0.0,0.0,0.7513729929924011,4.0,0.0,1.0
542580,291.5742492675781,297.1499938964844,293.1499938964844,0.3372244536876678,-5726.86962890625,303.97186279296875,0.9028095602989196,0.322339653968811,0.2872357964515686,291.4641418457031,297.1499938964844,293.1499938964844,0.3438436985015869,-6567.26513671875,303.9593200683594,0.9548597931861876,0.3748959302902221,0.3509232997894287,291.3325500488281,297.1499938964844,293.1499938964844,0.3639275431632995,-5077.51416015625,303.9356994628906,0.9704375267028807,0.3933953642845154,0.2717311978340149,291.090087890625,297.1499938964844,293.1499938964844,0.4127140343189239,-7619.22265625,303.8607482910156,0.9990000128746032,0.5226712822914124,0.4097821414470672,291.7543640136719,297.1499938964844,293.1499938964844,0.0573302097618579,-7761.15966796875,304.09259033203125,0.5953165292739868,0.092104285955429,0.4111878573894501,288.49078369140625,291.1499938964844,250.4471893310547,249.95225524902344,279.0827941894531,291.7494506835937,288.4521789550781,1.0,0.3971800208091736,0.4444588422775268,0.4444588422775268,0.9991987943649292,1.0,-2.0774693489074707,0.637590765953064,1.4398784637451172,0.1675065904855728,0.0,0.0,1.0,73.12467956542969,179.0,-900.0484008789062,-18291.19921875,768.4901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36602783203125,302.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18847.84765625,19080.0,0.0,0.0,0.3758608400821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396349310874939,1.3963654041290283,-1.6102521840366535e-05,0.0,0.0003814509545918,0.0,0.0,302.7179260253906,0.0,0.0,0.0,0.7626608610153198,4.0,0.0,1.0
542640,291.5742492675781,297.1499938964844,293.1499938964844,0.3372244536876678,-5726.86962890625,303.97186279296875,0.9028095602989196,0.322339653968811,0.2872357964515686,291.4641418457031,297.1499938964844,293.1499938964844,0.3438436985015869,-6567.26513671875,303.9593200683594,0.9548597931861876,0.3748959302902221,0.3509232997894287,291.3325500488281,297.1499938964844,293.1499938964844,0.3639275431632995,-5077.51416015625,303.9356994628906,0.9704375267028807,0.3933953642845154,0.2717311978340149,291.090087890625,297.1499938964844,293.1499938964844,0.4127140343189239,-7619.22265625,303.8607482910156,0.9990000128746032,0.5226712822914124,0.4097821414470672,291.7543640136719,297.1499938964844,293.1499938964844,0.0573302097618579,-7761.15966796875,304.09259033203125,0.5953165292739868,0.092104285955429,0.4111878573894501,288.49078369140625,291.1499938964844,250.4471893310547,249.95225524902344,279.0827941894531,291.7494506835937,288.4521789550781,1.0,0.3971800208091736,0.4444588422775268,0.4444588422775268,0.9991987943649292,1.0,-2.0774693489074707,0.637590765953064,1.4398784637451172,0.1675065904855728,0.0,0.0,1.0,73.12467956542969,179.0,-900.0484008789062,-18291.19921875,768.4901733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36602783203125,302.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18847.84765625,19080.0,0.0,0.0,0.3758608400821686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396349310874939,1.3963654041290283,-1.6102521840366535e-05,0.0,0.0003814509545918,0.0,0.0,302.7179260253906,0.0,0.0,0.0,0.7626608610153198,4.0,0.0,1.0
542700,291.6376647949219,297.1499938964844,293.1499938964844,0.3565498888492584,-5981.87646484375,303.9691467285156,0.8862283229827881,0.3298467397689819,0.2944643795490265,291.5236511230469,297.1499938964844,293.1499938964844,0.3648558855056762,-6882.25146484375,303.955810546875,0.9364925622940063,0.3845624923706054,0.3605197668075561,291.3964233398437,297.1499938964844,293.1499938964844,0.3867309391498565,-5326.12255859375,303.9332275390625,0.9535616636276244,0.4038713276386261,0.2794018387794494,291.1859741210937,297.1499938964844,293.1499938964844,0.4654391705989837,-8389.6220703125,303.8174743652344,0.9990000128746032,0.5299407839775085,0.4434038698673248,291.8246765136719,297.1499938964844,293.1499938964844,0.0635917112231254,-8325.1005859375,304.0916748046875,0.5888306498527527,0.0959719642996788,0.4323796927928924,288.17431640625,291.1499938964844,250.4399871826172,249.94607543945312,279.0877380371094,291.82000732421875,288.14141845703125,1.0,0.4180449545383453,0.4417134821414947,0.4417134821414947,1.0,1.0,-2.1727237701416016,0.6690046191215515,1.5037190914154053,0.1780662536621093,0.0,0.0,1.0,83.39659118652344,179.0,-873.0630493164062,-18579.595703125,891.8519897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0752868652344,301.9053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18957.97265625,20160.0,0.0,0.0,0.3946447074413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004226922988892,1.400438904762268,-1.619660724827554e-05,0.0,0.0004005142254754,0.0,0.0,305.3749389648437,0.0,0.0,0.0,0.7797043323516846,4.0,0.0,1.0
542760,291.6993408203125,297.1499938964844,293.1499938964844,0.3745059072971344,-6213.7138671875,303.96942138671875,0.8705410361289978,0.3368924558162689,0.301285833120346,291.58154296875,297.1499938964844,293.1499938964844,0.3846182227134704,-7172.33837890625,303.9552307128906,0.91839200258255,0.3938000500202179,0.369741141796112,291.45880126953125,297.1499938964844,293.1499938964844,0.4081736207008362,-5554.90576171875,303.9337158203125,0.935961902141571,0.4138393700122833,0.2867445349693298,291.2879943847656,297.1499938964844,293.1499938964844,0.5205832719802856,-9172.6728515625,303.7777709960937,0.9990000128746032,0.534796953201294,0.4781848490238189,291.8943786621094,297.1499938964844,293.1499938964844,0.0687136650085449,-8797.0634765625,304.093017578125,0.5804732441902161,0.099078744649887,0.4496303796768188,287.9154357910156,291.1499938964844,250.4329376220703,249.94000244140625,279.0932922363281,291.88995361328125,287.89013671875,1.0,0.4385121464729309,0.4392943978309631,0.4392943978309631,1.0,1.0,-2.2633113861083984,0.6991066336631775,1.5642048120498655,0.1882079243659973,0.0,0.0,1.0,94.56555938720705,199.0,-782.0606689453125,-18982.814453125,1023.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8739318847656,301.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19757.970703125,20160.0,0.0,0.0,0.4130232036113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296653270721436,1.4296821355819702,-1.688007978373207e-05,0.0,0.0004191660555079,0.0,0.0,324.9071044921875,0.0,0.0,0.0,0.7811161875724792,4.0,0.0,1.0
542820,291.8161315917969,297.1499938964844,293.1499938964844,0.4074967801570892,-6628.2783203125,303.9748840332031,0.8352766633033752,0.349952220916748,0.3141708672046661,291.6912536621094,297.1499938964844,293.1499938964844,0.4214136898517608,-7698.2822265625,303.9591064453125,0.8794987797737122,0.4112788438796997,0.3874325156211853,291.577392578125,297.1499938964844,293.1499938964844,0.4480332732200622,-5968.7490234375,303.93963623046875,0.8945900201797485,0.4326286911964416,0.3007452189922333,291.4802551269531,297.1499938964844,293.1499938964844,0.5895466208457947,-10079.8896484375,303.7929992675781,0.972752571105957,0.542862594127655,0.5124127268791199,292.0255432128906,297.1499938964844,293.1499938964844,0.0771599262952804,-9591.0048828125,304.09796142578125,0.5556637048721313,0.1042665094137191,0.4786385297775268,287.5240783691406,291.1499938964844,250.4193115234375,249.92825317382807,279.1131286621094,292.0218200683594,287.5108337402344,1.0,0.4759633243083954,0.43647500872612,0.43647500872612,1.0,1.0,-2.3929684162139893,0.7429825067520142,1.649985909461975,0.2039615660905838,0.0,0.0,1.0,123.18892669677734,217.0,-566.3745727539062,-19529.14453125,1281.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7481689453125,301.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20051.08984375,20160.0,0.0,0.0,0.4477672874927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402310848236084,1.4402482509613037,-1.7130503692897037e-05,0.0,0.0004544268595054,0.0,0.0,332.16412353515625,0.0,0.0,0.0,0.7864106297492981,4.0,0.0,1.0
542880,291.8161315917969,297.1499938964844,293.1499938964844,0.4074967801570892,-6628.2783203125,303.9748840332031,0.8352766633033752,0.349952220916748,0.3141708672046661,291.6912536621094,297.1499938964844,293.1499938964844,0.4214136898517608,-7698.2822265625,303.9591064453125,0.8794987797737122,0.4112788438796997,0.3874325156211853,291.577392578125,297.1499938964844,293.1499938964844,0.4480332732200622,-5968.7490234375,303.93963623046875,0.8945900201797485,0.4326286911964416,0.3007452189922333,291.4802551269531,297.1499938964844,293.1499938964844,0.5895466208457947,-10079.8896484375,303.7929992675781,0.972752571105957,0.542862594127655,0.5124127268791199,292.0255432128906,297.1499938964844,293.1499938964844,0.0771599262952804,-9591.0048828125,304.09796142578125,0.5556637048721313,0.1042665094137191,0.4786385297775268,287.5240783691406,291.1499938964844,250.4193115234375,249.92825317382807,279.1131286621094,292.0218200683594,287.5108337402344,1.0,0.4759633243083954,0.43647500872612,0.43647500872612,1.0,1.0,-2.3929684162139893,0.7429825067520142,1.649985909461975,0.2039615660905838,0.0,0.0,1.0,123.18892669677734,217.0,-566.3745727539062,-19529.14453125,1281.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7481689453125,301.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,20051.08984375,20160.0,0.0,0.0,0.4477672874927521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402310848236084,1.4402482509613037,-1.7130503692897037e-05,0.0,0.0004544268595054,0.0,0.0,332.16412353515625,0.0,0.0,0.0,0.7864106297492981,4.0,0.0,1.0
542940,291.9245910644531,297.1499938964844,293.1499938964844,0.434773325920105,-6958.2119140625,303.9879150390625,0.8116244077682495,0.3617428541183471,0.3259107172489166,291.7934265136719,297.1499938964844,293.1499938964844,0.4525901079177856,-8127.96875,303.97088623046875,0.8545112609863281,0.4275107681751251,0.403957724571228,291.6873474121094,297.1499938964844,293.1499938964844,0.4819454550743103,-6308.05859375,303.9533386230469,0.8689127564430237,0.4501635134220123,0.3138390183448791,291.6094665527344,297.1499938964844,293.1499938964844,0.6269639730453491,-10524.568359375,303.848876953125,0.9387534856796264,0.5588966012001038,0.5269169211387634,292.1405639648437,297.1499938964844,293.1499938964844,0.0842955559492111,-10266.4306640625,304.1033935546875,0.5392638444900513,0.1094068810343742,0.5062077045440674,287.3256530761719,291.1499938964844,250.40631103515625,249.9169769287109,279.1259460449219,292.137451171875,287.3192749023437,1.0,0.5077597498893738,0.4348105490207672,0.4348105490207672,1.0,1.0,-2.4931089878082275,0.777812123298645,1.715296983718872,0.2164851278066635,0.0,0.0,1.0,151.4629364013672,235.0,-337.709716796875,-20166.22265625,1524.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9758605957031,301.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.603515625,21240.0,0.0,0.0,0.4787343740463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430840015411377,1.443101167678833,-1.719843567116186e-05,0.0,0.0004858545144088,0.0,0.0,334.14190673828125,0.0,0.0,0.0,0.8028396964073181,4.0,0.0,1.0
543000,291.9245910644531,297.1499938964844,293.1499938964844,0.434773325920105,-6958.2119140625,303.9879150390625,0.8116244077682495,0.3617428541183471,0.3259107172489166,291.7934265136719,297.1499938964844,293.1499938964844,0.4525901079177856,-8127.96875,303.97088623046875,0.8545112609863281,0.4275107681751251,0.403957724571228,291.6873474121094,297.1499938964844,293.1499938964844,0.4819454550743103,-6308.05859375,303.9533386230469,0.8689127564430237,0.4501635134220123,0.3138390183448791,291.6094665527344,297.1499938964844,293.1499938964844,0.6269639730453491,-10524.568359375,303.848876953125,0.9387534856796264,0.5588966012001038,0.5269169211387634,292.1405639648437,297.1499938964844,293.1499938964844,0.0842955559492111,-10266.4306640625,304.1033935546875,0.5392638444900513,0.1094068810343742,0.5062077045440674,287.3256530761719,291.1499938964844,250.40631103515625,249.9169769287109,279.1259460449219,292.137451171875,287.3192749023437,1.0,0.5077597498893738,0.4348105490207672,0.4348105490207672,1.0,1.0,-2.4931089878082275,0.777812123298645,1.715296983718872,0.2164851278066635,0.0,0.0,1.0,151.4629364013672,235.0,-337.709716796875,-20166.22265625,1524.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9758605957031,301.63720703125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.603515625,21240.0,0.0,0.0,0.4787343740463257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430840015411377,1.443101167678833,-1.719843567116186e-05,0.0,0.0004858545144088,0.0,0.0,334.14190673828125,0.0,0.0,0.0,0.8028396964073181,4.0,0.0,1.0
543060,292.0238342285156,297.1499938964844,293.1499938964844,0.4570180773735046,-7218.52197265625,304.0048217773437,0.7961325645446777,0.3726563155651092,0.3366442620754242,291.8874206542969,297.1499938964844,293.1499938964844,0.4786893725395202,-8476.603515625,303.987060546875,0.840446412563324,0.4428108036518097,0.4193756878376007,291.7877197265625,297.1499938964844,293.1499938964844,0.510642945766449,-6586.40576171875,303.97100830078125,0.8544653654098511,0.4668550491333008,0.3261717855930328,291.7138366699219,297.1499938964844,293.1499938964844,0.6620272994041443,-10938.26953125,303.89044189453125,0.9182872772216796,0.5767388343811035,0.5443018674850464,292.2400207519531,297.1499938964844,293.1499938964844,0.0907547548413276,-10875.5810546875,304.1081237792969,0.5314791798591614,0.1147972419857978,0.534197986125946,287.26422119140625,291.1499938964844,250.39390563964844,249.9061279296875,279.1313781738281,292.2374267578125,287.26275634765625,1.0,0.5361982583999634,0.4332518279552459,0.4332518279552459,1.0,1.0,-2.5938642024993896,0.812913715839386,1.7809505462646484,0.2290693521499633,0.0,0.0,1.0,176.4978485107422,238.0,-148.8406524658203,-21078.60546875,1773.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3798217773437,301.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.861328125,21240.0,0.0,0.0,0.5066256523132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760856628417969,1.476103663444519,-1.7994048903346993e-05,0.0,0.0005141606670804,0.0,0.0,357.5946960449219,0.0,0.0,0.0,0.80609130859375,4.0,0.0,1.0
543120,292.0238342285156,297.1499938964844,293.1499938964844,0.4570180773735046,-7218.52197265625,304.0048217773437,0.7961325645446777,0.3726563155651092,0.3366442620754242,291.8874206542969,297.1499938964844,293.1499938964844,0.4786893725395202,-8476.603515625,303.987060546875,0.840446412563324,0.4428108036518097,0.4193756878376007,291.7877197265625,297.1499938964844,293.1499938964844,0.510642945766449,-6586.40576171875,303.97100830078125,0.8544653654098511,0.4668550491333008,0.3261717855930328,291.7138366699219,297.1499938964844,293.1499938964844,0.6620272994041443,-10938.26953125,303.89044189453125,0.9182872772216796,0.5767388343811035,0.5443018674850464,292.2400207519531,297.1499938964844,293.1499938964844,0.0907547548413276,-10875.5810546875,304.1081237792969,0.5314791798591614,0.1147972419857978,0.534197986125946,287.26422119140625,291.1499938964844,250.39390563964844,249.9061279296875,279.1313781738281,292.2374267578125,287.26275634765625,1.0,0.5361982583999634,0.4332518279552459,0.4332518279552459,1.0,1.0,-2.5938642024993896,0.812913715839386,1.7809505462646484,0.2290693521499633,0.0,0.0,1.0,176.4978485107422,238.0,-148.8406524658203,-21078.60546875,1773.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3798217773437,301.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,21061.861328125,21240.0,0.0,0.0,0.5066256523132324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760856628417969,1.476103663444519,-1.7994048903346993e-05,0.0,0.0005141606670804,0.0,0.0,357.5946960449219,0.0,0.0,0.0,0.80609130859375,4.0,0.0,1.0
543180,292.1140441894531,297.1499938964844,293.1499938964844,0.476419597864151,-7441.20751953125,304.0208740234375,0.7907000780105591,0.3828845918178558,0.3464215099811554,291.97320556640625,297.1499938964844,293.1499938964844,0.5020656585693359,-8783.1259765625,304.0023803710937,0.8365293145179749,0.4573939144611358,0.4337518513202667,291.8788452148437,297.1499938964844,293.1499938964844,0.5365942716598511,-6833.56591796875,303.9873962402344,0.8507026433944702,0.4828764498233795,0.3377756774425506,291.8063049316406,297.1499938964844,293.1499938964844,0.6942217350006104,-11314.6650390625,303.92315673828125,0.9121567606925964,0.5943623185157776,0.5614216327667236,292.3267517089844,297.1499938964844,293.1499938964844,0.096740111708641,-11437.1513671875,304.1120910644531,0.5316177010536194,0.120247833430767,0.5611476302146912,287.2485656738281,291.1499938964844,250.382080078125,249.8957061767578,279.13458251953125,292.3245544433594,287.24920654296875,1.0,0.5576751828193665,0.4318844377994537,0.4318844377994537,1.0,1.0,-2.689788579940796,0.8463478684425354,1.8434407711029053,0.2411123514175415,0.0,0.0,1.0,193.3501739501953,241.0,-50.93897247314453,-21940.4296875,1993.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8874206542969,302.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,21192.978515625,21240.0,0.0,0.0,0.531639575958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806731939315796,1.4806911945343018,-1.810606772778556e-05,0.0,0.0005395465414039,0.0,0.0,360.9391479492188,0.0,0.0,0.0,0.8083856105804443,4.0,0.0,1.0
543240,292.1140441894531,297.1499938964844,293.1499938964844,0.476419597864151,-7441.20751953125,304.0208740234375,0.7907000780105591,0.3828845918178558,0.3464215099811554,291.97320556640625,297.1499938964844,293.1499938964844,0.5020656585693359,-8783.1259765625,304.0023803710937,0.8365293145179749,0.4573939144611358,0.4337518513202667,291.8788452148437,297.1499938964844,293.1499938964844,0.5365942716598511,-6833.56591796875,303.9873962402344,0.8507026433944702,0.4828764498233795,0.3377756774425506,291.8063049316406,297.1499938964844,293.1499938964844,0.6942217350006104,-11314.6650390625,303.92315673828125,0.9121567606925964,0.5943623185157776,0.5614216327667236,292.3267517089844,297.1499938964844,293.1499938964844,0.096740111708641,-11437.1513671875,304.1120910644531,0.5316177010536194,0.120247833430767,0.5611476302146912,287.2485656738281,291.1499938964844,250.382080078125,249.8957061767578,279.13458251953125,292.3245544433594,287.24920654296875,1.0,0.5576751828193665,0.4318844377994537,0.4318844377994537,1.0,1.0,-2.689788579940796,0.8463478684425354,1.8434407711029053,0.2411123514175415,0.0,0.0,1.0,193.3501739501953,241.0,-50.93897247314453,-21940.4296875,1993.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8874206542969,302.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,21192.978515625,21240.0,0.0,0.0,0.531639575958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806731939315796,1.4806911945343018,-1.810606772778556e-05,0.0,0.0005395465414039,0.0,0.0,360.9391479492188,0.0,0.0,0.0,0.8083856105804443,4.0,0.0,1.0
543300,292.1560363769531,297.1499938964844,293.1499938964844,0.4851464629173279,-7540.09716796875,304.0284729003906,0.790078341960907,0.3877560198307037,0.3510123491287231,292.01324462890625,297.1499938964844,293.1499938964844,0.5128107070922852,-8922.3095703125,304.0096740722656,0.8365934491157532,0.4644352793693542,0.440616637468338,291.9212951660156,297.1499938964844,293.1499938964844,0.5486001372337341,-6946.5302734375,303.9951171875,0.8509476780891418,0.4906401038169861,0.3433437049388885,291.8492431640625,297.1499938964844,293.1499938964844,0.7090654969215393,-11486.66796875,303.9373779296875,0.9118818640708924,0.6029463410377502,0.5697087645530701,292.3661193847656,297.1499938964844,293.1499938964844,0.0995509549975395,-11698.5078125,304.1138610839844,0.533233642578125,0.1229403093457222,0.5741471648216248,287.2554016113281,291.1499938964844,250.3763885498047,249.89064025878903,279.13580322265625,292.3641052246094,287.2567138671875,1.0,0.5668088793754578,0.4312663376331329,0.4312663376331329,1.0,1.0,-2.7358274459838867,0.8623948693275452,1.8734326362609863,0.2468863576650619,0.0,0.0,1.0,199.5773468017578,241.0,-16.893409729003906,-22375.9375,2096.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1624450683594,302.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8046875,22320.0,0.0,0.0,0.5431373119354248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814703464508057,1.4814884662628174,-1.8125569113180973e-05,0.0,0.0005512153729796,0.0,0.0,361.5224304199219,0.0,0.0,0.0,0.8237844109535217,4.0,0.0,1.0
543360,292.1962280273437,297.1499938964844,293.1499938964844,0.4925746619701385,-7622.50390625,304.0370483398437,0.7902390360832214,0.3924520313739776,0.3554171025753021,292.0516052246094,297.1499938964844,293.1499938964844,0.5222033262252808,-9041.8466796875,304.01812744140625,0.8374164700508118,0.4713005423545837,0.4472831785678863,291.9619445800781,297.1499938964844,293.1499938964844,0.559177577495575,-7044.3486328125,304.0040588378906,0.8519894480705261,0.4982233047485351,0.348764032125473,291.890380859375,297.1499938964844,293.1499938964844,0.7220624089241028,-11634.2978515625,303.952392578125,0.9126393795013428,0.6113406419754028,0.5777938365936279,292.4032287597656,297.1499938964844,293.1499938964844,0.1020923256874084,-11931.150390625,304.1158142089844,0.5353983044624329,0.1255821585655212,0.5867863893508911,287.29180908203125,291.1499938964844,250.370834350586,249.8856811523437,279.1368713378906,292.4013366699219,287.2948913574219,1.0,0.5751593112945557,0.4306915998458862,0.4306915998458862,1.0,1.0,-2.7805538177490234,0.8779852986335754,1.9025685787200928,0.2524988353252411,0.0,0.0,1.0,204.8202362060547,244.0,39.46287536621094,-22921.712890625,2194.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4266662597656,302.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.634765625,22320.0,0.0,0.0,0.5542037487030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080746412277222,1.5080933570861816,-1.8782411643769592e-05,0.0,0.0005624463083222,0.0,0.0,381.3511047363281,0.0,0.0,0.0,0.8237968683242798,4.0,0.0,1.0
543420,292.2570495605469,297.1499938964844,293.1499938964844,0.5041648149490356,-7751.58935546875,304.0481872558594,0.7915013432502747,0.3995985090732574,0.3620778322219848,292.1097412109375,297.1499938964844,293.1499938964844,0.5370787382125854,-9231.53125,304.02880859375,0.8397230505943298,0.4819137156009674,0.457539439201355,292.0234680175781,297.1499938964844,293.1499938964844,0.575953483581543,-7199.73486328125,304.01531982421875,0.854698121547699,0.5099759101867676,0.3571262657642364,291.95281982421875,297.1499938964844,293.1499938964844,0.7425764799118042,-11869.009765625,303.971435546875,0.915224015712738,0.6243637800216675,0.5902857184410095,292.4584045410156,297.1499938964844,293.1499938964844,0.1060885637998581,-12295.5673828125,304.11834716796875,0.5395025610923767,0.1296626329421997,0.6061515808105469,287.3348999023437,291.1499938964844,250.3622436523437,249.8779144287109,279.1384582519531,292.45672607421875,287.3374328613281,1.0,0.5872530937194824,0.4298628270626068,0.4298628270626068,1.0,1.0,-2.8492250442504883,0.9019308686256408,1.9472941160202024,0.2611261904239654,0.0,0.0,1.0,211.71487426757807,244.0,60.46796798706055,-23618.1484375,2345.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8425598144531,303.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,22205.94140625,22320.0,0.0,0.0,0.5708908438682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515645980834961,1.5156649351119995,-1.897148285934236e-05,0.0,0.0005793815944343,0.0,0.0,387.1238708496094,0.0,0.0,0.0,0.8275807499885559,4.0,0.0,1.0
