time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2716369628906,297.1499938964844,293.1499938964844,0.506936252117157,-7782.39404296875,304.0506896972656,0.7919448018074036,0.4013160169124603,0.363673448562622,292.12371826171875,297.1499938964844,293.1499938964844,0.5406888127326965,-9277.451171875,304.0311889648437,0.8404275178909302,0.4844968318939209,0.4600291848182678,292.0382385253906,297.1499938964844,293.1499938964844,0.5800349116325378,-7237.439453125,304.0178527832031,0.8555106520652771,0.5128421783447266,0.3591608107089996,291.96783447265625,297.1499938964844,293.1499938964844,0.7475491166114807,-11925.9091796875,303.9756164550781,0.9160537719726562,0.6275432705879211,0.5933285355567932,292.4714660644531,297.1499938964844,293.1499938964844,0.1070544719696044,-12383.1748046875,304.1189270019531,0.5405967831611633,0.1306504011154174,0.6108184456825256,287.3451232910156,291.1499938964844,250.3601531982422,249.87600708007807,279.1388244628906,292.4698486328125,287.3476257324219,1.0,0.5900792479515076,0.4296724200248718,0.4296724200248718,1.0,1.0,-2.86584734916687,0.9077293276786804,1.9581180810928345,0.2632170021533966,0.0,0.0,1.0,213.218978881836,247.0,62.76877975463867,-23785.373046875,2381.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9458312988281,303.1986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.88671875,22320.0,0.0,0.0,0.5748625993728638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165653228759766,1.5165842771530151,-1.8994503989233635e-05,0.0,0.0005834124749526,0.0,0.0,387.8287048339844,0.0,0.0,0.0,0.8280400037765503,4.0,0.0,1.0
543540,292.341064453125,297.1499938964844,293.1499938964844,0.5200003385543823,-7927.13623046875,304.0619506835937,0.794554591178894,0.409484326839447,0.3712452948093414,292.1903076171875,297.1499938964844,293.1499938964844,0.5580393671989441,-9497.375,304.04180908203125,0.8443635106086731,0.4969857037067413,0.4720431566238403,292.10858154296875,297.1499938964844,293.1499938964844,0.5997134447097778,-7418.5615234375,304.0290222167969,0.8600145578384399,0.5267345905303955,0.3690041899681091,292.03936767578125,297.1499938964844,293.1499938964844,0.7714388370513916,-12198.9970703125,303.9938049316406,0.9208348393440248,0.6429753303527832,0.6080724596977234,292.5329284667969,297.1499938964844,293.1499938964844,0.1116558313369751,-12797.857421875,304.1216125488281,0.5461665391921997,0.1353717297315597,0.6330519914627075,287.39532470703125,291.1499938964844,250.3500061035156,249.8666839599609,279.1405639648437,292.531494140625,287.3976745605469,1.0,0.6032805442810059,0.4288170635700226,0.4288170635700226,1.0,1.0,-2.945669174194336,0.9355921745300292,2.010076999664306,0.2732767164707184,0.0,0.0,1.0,219.8234405517578,250.0,67.63794708251953,-24591.15234375,2559.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4535217285156,303.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.462890625,23400.0,0.0,0.0,0.5935773849487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518766164779663,1.5187852382659912,-1.904967393784318e-05,0.0,0.000602405576501,0.0,0.0,389.5196533203125,0.0,0.0,0.0,0.844139575958252,4.0,0.0,1.0
543600,292.341064453125,297.1499938964844,293.1499938964844,0.5200003385543823,-7927.13623046875,304.0619506835937,0.794554591178894,0.409484326839447,0.3712452948093414,292.1903076171875,297.1499938964844,293.1499938964844,0.5580393671989441,-9497.375,304.04180908203125,0.8443635106086731,0.4969857037067413,0.4720431566238403,292.10858154296875,297.1499938964844,293.1499938964844,0.5997134447097778,-7418.5615234375,304.0290222167969,0.8600145578384399,0.5267345905303955,0.3690041899681091,292.03936767578125,297.1499938964844,293.1499938964844,0.7714388370513916,-12198.9970703125,303.9938049316406,0.9208348393440248,0.6429753303527832,0.6080724596977234,292.5329284667969,297.1499938964844,293.1499938964844,0.1116558313369751,-12797.857421875,304.1216125488281,0.5461665391921997,0.1353717297315597,0.6330519914627075,287.39532470703125,291.1499938964844,250.3500061035156,249.8666839599609,279.1405639648437,292.531494140625,287.3976745605469,1.0,0.6032805442810059,0.4288170635700226,0.4288170635700226,1.0,1.0,-2.945669174194336,0.9355921745300292,2.010076999664306,0.2732767164707184,0.0,0.0,1.0,219.8234405517578,250.0,67.63794708251953,-24591.15234375,2559.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4535217285156,303.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.462890625,23400.0,0.0,0.0,0.5935773849487305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518766164779663,1.5187852382659912,-1.904967393784318e-05,0.0,0.000602405576501,0.0,0.0,389.5196533203125,0.0,0.0,0.0,0.844139575958252,4.0,0.0,1.0
543660,292.4053649902344,297.1499938964844,293.1499938964844,0.5306469202041626,-8042.8251953125,304.07342529296875,0.7973625063896179,0.4169354438781738,0.3781478404998779,292.2522277832031,297.1499938964844,293.1499938964844,0.5729773640632629,-9683.8359375,304.0528259277344,0.8485555648803711,0.5087409019470215,0.4833381175994873,292.17388916015625,297.1499938964844,293.1499938964844,0.6168369650840759,-7573.79736328125,304.0406494140625,0.8647926449775696,0.5398691892623901,0.3782999813556671,292.10601806640625,297.1499938964844,293.1499938964844,0.7920580506324768,-12431.3232421875,304.0112609863281,0.926057517528534,0.6575953960418701,0.6220284104347229,292.588623046875,297.1499938964844,293.1499938964844,0.1156114786863327,-13147.9970703125,304.1244506835937,0.5515316128730774,0.13970448076725,0.6534181237220764,287.4763488769531,291.1499938964844,250.3417205810547,249.85899353027344,279.1422424316406,292.5873413085937,287.4789733886719,1.0,0.6152430772781372,0.4281254410743713,0.4281254410743713,1.0,1.0,-3.01997971534729,0.9615971446037292,2.058382511138916,0.2827126681804657,0.0,0.0,1.0,225.4156494140625,253.0,92.65496826171876,-25478.458984375,2729.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8967590332031,303.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6110273003578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0006201150245033,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.4053649902344,297.1499938964844,293.1499938964844,0.5306469202041626,-8042.8251953125,304.07342529296875,0.7973625063896179,0.4169354438781738,0.3781478404998779,292.2522277832031,297.1499938964844,293.1499938964844,0.5729773640632629,-9683.8359375,304.0528259277344,0.8485555648803711,0.5087409019470215,0.4833381175994873,292.17388916015625,297.1499938964844,293.1499938964844,0.6168369650840759,-7573.79736328125,304.0406494140625,0.8647926449775696,0.5398691892623901,0.3782999813556671,292.10601806640625,297.1499938964844,293.1499938964844,0.7920580506324768,-12431.3232421875,304.0112609863281,0.926057517528534,0.6575953960418701,0.6220284104347229,292.588623046875,297.1499938964844,293.1499938964844,0.1156114786863327,-13147.9970703125,304.1244506835937,0.5515316128730774,0.13970448076725,0.6534181237220764,287.4763488769531,291.1499938964844,250.3417205810547,249.85899353027344,279.1422424316406,292.5873413085937,287.4789733886719,1.0,0.6152430772781372,0.4281254410743713,0.4281254410743713,1.0,1.0,-3.01997971534729,0.9615971446037292,2.058382511138916,0.2827126681804657,0.0,0.0,1.0,225.4156494140625,253.0,92.65496826171876,-25478.458984375,2729.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8967590332031,303.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6110273003578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0006201150245033,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4649658203125,297.1499938964844,293.1499938964844,0.541046679019928,-8156.9287109375,304.08154296875,0.8000248074531555,0.4237082302570343,0.3844157755374908,292.30987548828125,297.1499938964844,293.1499938964844,0.5879080891609192,-9871.1357421875,304.0602722167969,0.8526642322540283,0.5197885632514954,0.493939459323883,292.2345886230469,297.1499938964844,293.1499938964844,0.6339854598045349,-7729.923828125,304.0484619140625,0.8694859743118286,0.5522837042808533,0.3870724439620971,292.1680908203125,297.1499938964844,293.1499938964844,0.812676727771759,-12666.1982421875,304.0230407714844,0.9312235713005066,0.6714497804641724,0.635230302810669,292.63934326171875,297.1499938964844,293.1499938964844,0.1193836256861686,-13481.380859375,304.1266784667969,0.5564010739326477,0.143633097410202,0.6718937158584595,287.5263977050781,291.1499938964844,250.33663940429688,249.854248046875,279.1438293457031,292.6382141113281,287.5284118652344,1.0,0.6262348294258118,0.4275907576084137,0.4275907576084137,1.0,1.0,-3.08889102935791,0.985822856426239,2.1030681133270264,0.291573703289032,0.0,0.0,1.0,230.42686462402344,256.0,74.58195495605469,-26178.8046875,2892.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3095092773437,304.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.94140625,23400.0,0.0,0.0,0.6270762085914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.9955687093897723e-05,0.0,0.0006364026339724,0.0,0.0,417.6363220214844,0.0,0.0,0.0,0.8486552238464355,4.0,0.0,1.0
543840,292.4649658203125,297.1499938964844,293.1499938964844,0.541046679019928,-8156.9287109375,304.08154296875,0.8000248074531555,0.4237082302570343,0.3844157755374908,292.30987548828125,297.1499938964844,293.1499938964844,0.5879080891609192,-9871.1357421875,304.0602722167969,0.8526642322540283,0.5197885632514954,0.493939459323883,292.2345886230469,297.1499938964844,293.1499938964844,0.6339854598045349,-7729.923828125,304.0484619140625,0.8694859743118286,0.5522837042808533,0.3870724439620971,292.1680908203125,297.1499938964844,293.1499938964844,0.812676727771759,-12666.1982421875,304.0230407714844,0.9312235713005066,0.6714497804641724,0.635230302810669,292.63934326171875,297.1499938964844,293.1499938964844,0.1193836256861686,-13481.380859375,304.1266784667969,0.5564010739326477,0.143633097410202,0.6718937158584595,287.5263977050781,291.1499938964844,250.33663940429688,249.854248046875,279.1438293457031,292.6382141113281,287.5284118652344,1.0,0.6262348294258118,0.4275907576084137,0.4275907576084137,1.0,1.0,-3.08889102935791,0.985822856426239,2.1030681133270264,0.291573703289032,0.0,0.0,1.0,230.42686462402344,256.0,74.58195495605469,-26178.8046875,2892.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3095092773437,304.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,23357.94140625,23400.0,0.0,0.0,0.6270762085914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.9955687093897723e-05,0.0,0.0006364026339724,0.0,0.0,417.6363220214844,0.0,0.0,0.0,0.8486552238464355,4.0,0.0,1.0
543900,292.4931640625,297.1499938964844,293.1499938964844,0.5459386110305786,-8210.5244140625,304.0851135253906,0.80124831199646,0.4268478751182556,0.3873251080513,292.3372497558594,297.1499938964844,293.1499938964844,0.5951228141784668,-9961.4189453125,304.0634765625,0.8546322584152222,0.5250537991523743,0.4989925622940063,292.26336669921875,297.1499938964844,293.1499938964844,0.6423069834709167,-7805.47998046875,304.0517883300781,0.8717420697212219,0.5582281947135925,0.3912728428840637,292.19757080078125,297.1499938964844,293.1499938964844,0.822674036026001,-12780.080078125,304.0279541015625,0.9337021112442015,0.6780984997749329,0.6415655016899109,292.6630249023437,297.1499938964844,293.1499938964844,0.1211477816104888,-13636.5576171875,304.1277160644531,0.5586113333702087,0.1454482227563858,0.6804429292678833,287.54754638671875,291.1499938964844,250.3352966308593,249.8529815673828,279.14459228515625,292.6619567871094,287.54937744140625,1.0,0.6314213275909424,0.4273761808872223,0.4273761808872223,1.0,1.0,-3.121410608291626,0.9973011016845704,2.124109506607056,0.2958022356033325,0.0,0.0,1.0,232.7933807373047,256.0,67.08050537109375,-26507.03125,2971.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5076599121094,304.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6345750093460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006440129363909,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.5204162597656,297.1499938964844,293.1499938964844,0.5497081875801086,-8250.3623046875,304.0900573730469,0.8023765683174133,0.4298166334629059,0.3900859653949737,292.36376953125,297.1499938964844,293.1499938964844,0.6011234521865845,-10034.80078125,304.0682983398437,0.8565178513526917,0.5301398634910583,0.503881573677063,292.2912292480469,297.1499938964844,293.1499938964844,0.6493363976478577,-7867.927734375,304.0568542480469,0.8739111423492432,0.5639886856079102,0.3953497111797333,292.2261657714844,297.1499938964844,293.1499938964844,0.8310695886611938,-12873.2392578125,304.03485107421875,0.936074435710907,0.684548556804657,0.6477224826812744,292.6856994628906,297.1499938964844,293.1499938964844,0.1226166784763336,-13763.0087890625,304.12908935546875,0.5606597065925598,0.1471647918224334,0.6885469555854797,287.59185791015625,291.1499938964844,250.33474731445312,249.85243225097656,279.1452941894531,292.6846923828125,287.59454345703125,1.0,0.6364201307296753,0.4271943569183349,0.4271943569183349,1.0,1.0,-3.1526575088500977,1.0083637237548828,2.144293785095215,0.2999007999897003,0.0,0.0,1.0,235.09835815429688,259.0,91.93611145019533,-26948.130859375,3049.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6809387207031,304.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.6419497728347778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006514974520541,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5721130371094,297.1499938964844,293.1499938964844,0.5578656196594238,-8338.9638671875,304.09637451171875,0.8043036460876465,0.435276597738266,0.3951639235019684,292.4143371582031,297.1499938964844,293.1499938964844,0.6140087842941284,-10194.8447265625,304.073974609375,0.859990656375885,0.5398005247116089,0.5131636261940002,292.3442077636719,297.1499938964844,293.1499938964844,0.664371907711029,-8003.4091796875,304.0627746582031,0.877934992313385,0.5749958157539368,0.4031313359737396,292.2806701660156,297.1499938964844,293.1499938964844,0.8490769863128662,-13077.3154296875,304.04315185546875,0.9404305219650269,0.696894109249115,0.659492015838623,292.72821044921875,297.1499938964844,293.1499938964844,0.1256100237369537,-14023.3740234375,304.13104248046875,0.564247727394104,0.150306299328804,0.7034321427345276,287.6382751464844,291.1499938964844,250.33604431152344,249.8535614013672,279.1466064453125,292.7272644042969,287.639892578125,1.0,0.6458849310874939,0.4269223809242248,0.4269223809242248,1.0,1.0,-3.211332321166992,1.0292447805404663,2.1820876598358154,0.3077043890953064,0.0,0.0,1.0,239.5814514160156,262.0,69.29061126708984,-27552.05078125,3199.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00152587890625,304.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.655971348285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006657274789176,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5721130371094,297.1499938964844,293.1499938964844,0.5578656196594238,-8338.9638671875,304.09637451171875,0.8043036460876465,0.435276597738266,0.3951639235019684,292.4143371582031,297.1499938964844,293.1499938964844,0.6140087842941284,-10194.8447265625,304.073974609375,0.859990656375885,0.5398005247116089,0.5131636261940002,292.3442077636719,297.1499938964844,293.1499938964844,0.664371907711029,-8003.4091796875,304.0627746582031,0.877934992313385,0.5749958157539368,0.4031313359737396,292.2806701660156,297.1499938964844,293.1499938964844,0.8490769863128662,-13077.3154296875,304.04315185546875,0.9404305219650269,0.696894109249115,0.659492015838623,292.72821044921875,297.1499938964844,293.1499938964844,0.1256100237369537,-14023.3740234375,304.13104248046875,0.564247727394104,0.150306299328804,0.7034321427345276,287.6382751464844,291.1499938964844,250.33604431152344,249.8535614013672,279.1466064453125,292.7272644042969,287.639892578125,1.0,0.6458849310874939,0.4269223809242248,0.4269223809242248,1.0,1.0,-3.211332321166992,1.0292447805404663,2.1820876598358154,0.3077043890953064,0.0,0.0,1.0,239.5814514160156,262.0,69.29061126708984,-27552.05078125,3199.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00152587890625,304.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.146484375,24480.0,0.0,0.0,0.655971348285675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006657274789176,0.0,0.0,445.8977355957031,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.6203308105469,297.1499938964844,293.1499938964844,0.5654796361923218,-8421.7236328125,304.1015319824219,0.8058180212974548,0.4401301443576813,0.3996977806091308,292.4617614746094,297.1499938964844,293.1499938964844,0.6264989972114563,-10349.7451171875,304.0784912109375,0.863078236579895,0.5488111972808838,0.5218308568000793,292.39373779296875,297.1499938964844,293.1499938964844,0.6790458559989929,-8135.38818359375,304.0673828125,0.8815606832504272,0.5853589773178101,0.4104617536067962,292.3317565917969,297.1499938964844,293.1499938964844,0.8666775226593018,-13276.9697265625,304.04937744140625,0.9443002939224244,0.7085522413253784,0.6706098318099976,292.7671813964844,297.1499938964844,293.1499938964844,0.1283436715602874,-14260.513671875,304.1328125,0.5671970844268799,0.1530782431364059,0.716637372970581,287.6705627441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14776611328125,292.766357421875,287.6718444824219,1.0,0.6546945571899414,0.4267574548721313,0.4267574548721313,1.0,1.0,-3.2652716636657715,1.0485856533050537,2.2166860103607178,0.3150239884853363,0.0,0.0,1.0,243.9237518310547,265.0,51.2651252746582,-28091.982421875,3342.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3088684082031,305.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6688663959503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006788143655285,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.6203308105469,297.1499938964844,293.1499938964844,0.5654796361923218,-8421.7236328125,304.1015319824219,0.8058180212974548,0.4401301443576813,0.3996977806091308,292.4617614746094,297.1499938964844,293.1499938964844,0.6264989972114563,-10349.7451171875,304.0784912109375,0.863078236579895,0.5488111972808838,0.5218308568000793,292.39373779296875,297.1499938964844,293.1499938964844,0.6790458559989929,-8135.38818359375,304.0673828125,0.8815606832504272,0.5853589773178101,0.4104617536067962,292.3317565917969,297.1499938964844,293.1499938964844,0.8666775226593018,-13276.9697265625,304.04937744140625,0.9443002939224244,0.7085522413253784,0.6706098318099976,292.7671813964844,297.1499938964844,293.1499938964844,0.1283436715602874,-14260.513671875,304.1328125,0.5671970844268799,0.1530782431364059,0.716637372970581,287.6705627441406,291.1499938964844,250.3404998779297,249.8575897216797,279.14776611328125,292.766357421875,287.6718444824219,1.0,0.6546945571899414,0.4267574548721313,0.4267574548721313,1.0,1.0,-3.2652716636657715,1.0485856533050537,2.2166860103607178,0.3150239884853363,0.0,0.0,1.0,243.9237518310547,265.0,51.2651252746582,-28091.982421875,3342.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3088684082031,305.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.6688663959503174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0006788143655285,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6656188964844,297.1499938964844,293.1499938964844,0.5710318684577942,-8480.0068359375,304.1083068847656,0.8068751692771912,0.4443680047988891,0.4036883115768432,292.5065612792969,297.1499938964844,293.1499938964844,0.6368371248245239,-10475.4384765625,304.0849304199219,0.8657355904579163,0.5571619272232056,0.5298861265182495,292.4403381347656,297.1499938964844,293.1499938964844,0.6914697289466858,-8245.0751953125,304.07403564453125,0.8847434520721436,0.5950687527656555,0.4173443019390106,292.3800048828125,297.1499938964844,293.1499938964844,0.8815340399742126,-13442.0546875,304.0579528808594,0.9476380944252014,0.7194983959197998,0.6810722947120667,292.80303955078125,297.1499938964844,293.1499938964844,0.1304758638143539,-14441.4853515625,304.13494873046875,0.5695306062698364,0.155500590801239,0.728275716304779,287.7303161621094,291.1499938964844,250.34811401367188,249.8645477294922,279.1488037109375,292.80230712890625,287.7317810058594,1.0,0.6628940105438232,0.4266886711120605,0.4266886711120605,1.0,1.0,-3.314614534378052,1.06643545627594,2.2481791973114014,0.3218811154365539,0.0,0.0,1.0,248.186767578125,268.0,66.18180084228516,-28728.865234375,3478.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5600280761719,305.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6812053918838501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006913368706591,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6656188964844,297.1499938964844,293.1499938964844,0.5710318684577942,-8480.0068359375,304.1083068847656,0.8068751692771912,0.4443680047988891,0.4036883115768432,292.5065612792969,297.1499938964844,293.1499938964844,0.6368371248245239,-10475.4384765625,304.0849304199219,0.8657355904579163,0.5571619272232056,0.5298861265182495,292.4403381347656,297.1499938964844,293.1499938964844,0.6914697289466858,-8245.0751953125,304.07403564453125,0.8847434520721436,0.5950687527656555,0.4173443019390106,292.3800048828125,297.1499938964844,293.1499938964844,0.8815340399742126,-13442.0546875,304.0579528808594,0.9476380944252014,0.7194983959197998,0.6810722947120667,292.80303955078125,297.1499938964844,293.1499938964844,0.1304758638143539,-14441.4853515625,304.13494873046875,0.5695306062698364,0.155500590801239,0.728275716304779,287.7303161621094,291.1499938964844,250.34811401367188,249.8645477294922,279.1488037109375,292.80230712890625,287.7317810058594,1.0,0.6628940105438232,0.4266886711120605,0.4266886711120605,1.0,1.0,-3.314614534378052,1.06643545627594,2.2481791973114014,0.3218811154365539,0.0,0.0,1.0,248.186767578125,268.0,66.18180084228516,-28728.865234375,3478.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5600280761719,305.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6812053918838501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006913368706591,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.7079772949219,297.1499938964844,293.1499938964844,0.5767393112182617,-8541.3056640625,304.1126708984375,0.8075106739997864,0.4480442106723785,0.4071661531925201,292.5487976074219,297.1499938964844,293.1499938964844,0.6475592255592346,-10607.15625,304.0887451171875,0.8679796457290649,0.564897358417511,0.5373528003692627,292.4840087890625,297.1499938964844,293.1499938964844,0.704388439655304,-8360.177734375,304.07781982421875,0.8875095248222351,0.6041872501373291,0.423805832862854,292.42535400390625,297.1499938964844,293.1499938964844,0.8970386385917664,-13616.728515625,304.0627746582031,0.9504865407943726,0.7298036217689514,0.6909151673316956,292.8360595703125,297.1499938964844,293.1499938964844,0.1325433850288391,-14618.76953125,304.1365051269531,0.5712943077087402,0.1575919985771179,0.7384176850318909,287.7589416503906,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8353881835937,287.760009765625,1.0,0.6705115437507629,0.4267047345638275,0.4267047345638275,1.0,1.0,-3.3595848083496094,1.082869529724121,2.2767152786254883,0.3282947242259979,0.0,0.0,1.0,252.37527465820312,271.0,46.4409408569336,-29183.890625,3607.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.800537109375,305.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6926771998405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007029793341644,0.0,0.0,476.9974365234375,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544440,292.7079772949219,297.1499938964844,293.1499938964844,0.5767393112182617,-8541.3056640625,304.1126708984375,0.8075106739997864,0.4480442106723785,0.4071661531925201,292.5487976074219,297.1499938964844,293.1499938964844,0.6475592255592346,-10607.15625,304.0887451171875,0.8679796457290649,0.564897358417511,0.5373528003692627,292.4840087890625,297.1499938964844,293.1499938964844,0.704388439655304,-8360.177734375,304.07781982421875,0.8875095248222351,0.6041872501373291,0.423805832862854,292.42535400390625,297.1499938964844,293.1499938964844,0.8970386385917664,-13616.728515625,304.0627746582031,0.9504865407943726,0.7298036217689514,0.6909151673316956,292.8360595703125,297.1499938964844,293.1499938964844,0.1325433850288391,-14618.76953125,304.1365051269531,0.5712943077087402,0.1575919985771179,0.7384176850318909,287.7589416503906,291.1499938964844,250.3588714599609,249.87440490722656,279.1496887207031,292.8353881835937,287.760009765625,1.0,0.6705115437507629,0.4267047345638275,0.4267047345638275,1.0,1.0,-3.3595848083496094,1.082869529724121,2.2767152786254883,0.3282947242259979,0.0,0.0,1.0,252.37527465820312,271.0,46.4409408569336,-29183.890625,3607.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.800537109375,305.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,25521.888671875,25560.0,0.0,0.0,0.6926771998405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248736381530762,1.624895453453064,-2.18044388020644e-05,0.0,0.0007029793341644,0.0,0.0,476.9974365234375,0.0,0.0,0.0,0.8870819807052612,4.0,0.0,1.0
544500,292.7281494140625,297.1499938964844,293.1499938964844,0.5793455839157104,-8569.1904296875,304.1147155761719,0.8076847791671753,0.4496787488460541,0.4087238609790802,292.5690002441406,297.1499938964844,293.1499938964844,0.6527072191238403,-10670.1962890625,304.09051513671875,0.8689569234848022,0.5685415267944336,0.5408767461776733,292.5048217773437,297.1499938964844,293.1499938964844,0.7106533050537109,-8415.8203125,304.0795288085937,0.8887484073638916,0.6085326671600342,0.4268886148929596,292.447021484375,297.1499938964844,293.1499938964844,0.9045722484588624,-13701.3984375,304.0649108886719,0.9517459869384766,0.7347248792648315,0.695620596408844,292.8515625,297.1499938964844,293.1499938964844,0.1334801167249679,-14698.900390625,304.13726806640625,0.5719825625419617,0.1585218161344528,0.7429644465446472,287.77081298828125,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.8509216308594,287.77178955078125,1.0,0.6741139888763428,0.4267410635948181,0.4267410635948181,1.0,1.0,-3.38053297996521,1.0905892848968506,2.2899434566497803,0.3313472270965576,0.0,0.0,1.0,254.4417724609375,271.0,40.284061431884766,-29397.23046875,3669.477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9205017089844,305.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.142578125,26640.0,0.0,0.0,0.6980545520782471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.000708436651621,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7477722167969,297.1499938964844,293.1499938964844,0.5807945132255554,-8583.0302734375,304.1184997558594,0.8077602982521057,0.4511699080467224,0.4101605415344238,292.5887451171875,297.1499938964844,293.1499938964844,0.6565470099449158,-10715.3837890625,304.0943298339844,0.869833767414093,0.5720286965370178,0.5442608594894409,292.52508544921875,297.1499938964844,293.1499938964844,0.7155284881591797,-8457.6552734375,304.0834655761719,0.8898868560791016,0.6127249002456665,0.4298720061779022,292.4681701660156,297.1499938964844,293.1499938964844,0.9104073643684388,-13764.2998046875,304.0697631835937,0.9528921842575072,0.7394763231277466,0.7001791596412659,292.866455078125,297.1499938964844,293.1499938964844,0.1341128200292587,-14750.3125,304.138427734375,0.5725470781326294,0.1593773514032364,0.7471820116043091,287.8071594238281,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.8658447265625,287.80889892578125,1.0,0.6775838732719421,0.4267953932285309,0.4267953932285309,1.0,1.0,-3.4004759788513184,1.0979846715927124,2.3024914264678955,0.3343011438846588,0.0,0.0,1.0,256.49609375,274.0,66.6946029663086,-29733.1015625,3729.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0197448730469,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.283203125,26640.0,0.0,0.0,0.7034188508987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007138807559385,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7852478027344,297.1499938964844,293.1499938964844,0.5845373868942261,-8622.1865234375,304.1227111816406,0.807612955570221,0.4537616968154907,0.4126700758934021,292.6266174316406,297.1499938964844,293.1499938964844,0.6653516292572021,-10822.171875,304.0981750488281,0.8712794184684753,0.5785645842552185,0.5506035685539246,292.5638427734375,297.1499938964844,293.1499938964844,0.7265593409538269,-8554.7802734375,304.08721923828125,0.8918584585189819,0.6206977963447571,0.4355382025241852,292.5087280273437,297.1499938964844,293.1499938964844,0.9236648082733154,-13912.00390625,304.0743713378906,0.9548431634902954,0.7485236525535583,0.7088444828987122,292.8945007324219,297.1499938964844,293.1499938964844,0.1355401575565338,-14870.779296875,304.139892578125,0.5733134150505066,0.1608731150627136,0.75464928150177,287.838623046875,291.1499938964844,250.3897857666016,249.9027862548828,279.1512145996094,292.8939208984375,287.8396301269531,1.0,0.6841294765472412,0.4269552230834961,0.4269552230834961,1.0,1.0,-3.437344551086426,1.1118018627166748,2.32554292678833,0.3399052321910858,0.0,0.0,1.0,260.5740661621094,277.0,48.23688888549805,-30128.578125,3843.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2084655761719,305.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1796875,26640.0,0.0,0.0,0.7136748433113098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662218168378e-05,0.0,0.0007242892752401,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544680,292.7852478027344,297.1499938964844,293.1499938964844,0.5845373868942261,-8622.1865234375,304.1227111816406,0.807612955570221,0.4537616968154907,0.4126700758934021,292.6266174316406,297.1499938964844,293.1499938964844,0.6653516292572021,-10822.171875,304.0981750488281,0.8712794184684753,0.5785645842552185,0.5506035685539246,292.5638427734375,297.1499938964844,293.1499938964844,0.7265593409538269,-8554.7802734375,304.08721923828125,0.8918584585189819,0.6206977963447571,0.4355382025241852,292.5087280273437,297.1499938964844,293.1499938964844,0.9236648082733154,-13912.00390625,304.0743713378906,0.9548431634902954,0.7485236525535583,0.7088444828987122,292.8945007324219,297.1499938964844,293.1499938964844,0.1355401575565338,-14870.779296875,304.139892578125,0.5733134150505066,0.1608731150627136,0.75464928150177,287.838623046875,291.1499938964844,250.3897857666016,249.9027862548828,279.1512145996094,292.8939208984375,287.8396301269531,1.0,0.6841294765472412,0.4269552230834961,0.4269552230834961,1.0,1.0,-3.437344551086426,1.1118018627166748,2.32554292678833,0.3399052321910858,0.0,0.0,1.0,260.5740661621094,277.0,48.23688888549805,-30128.578125,3843.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2084655761719,305.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1796875,26640.0,0.0,0.0,0.7136748433113098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578059196472168,-2.269662218168378e-05,0.0,0.0007242892752401,0.0,0.0,506.5714111328125,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544740,292.8204040527344,297.1499938964844,293.1499938964844,0.5878008604049683,-8656.2470703125,304.1263732910156,0.807138979434967,0.4558693766593933,0.4147465229034424,292.6624450683594,297.1499938964844,293.1499938964844,0.6737548112869263,-10923.9501953125,304.1014404296875,0.8723840713500977,0.5845536589622498,0.5564315319061279,292.6002197265625,297.1499938964844,293.1499938964844,0.7372697591781616,-8648.9501953125,304.0903015136719,0.8935021758079529,0.6281658411026001,0.440853089094162,292.54693603515625,297.1499938964844,293.1499938964844,0.9365736842155457,-14055.7861328125,304.0780639648437,0.9564385414123536,0.7570195198059082,0.7169903516769409,292.9203186035156,297.1499938964844,293.1499938964844,0.1367758810520172,-14975.0927734375,304.1412048339844,0.5736640095710754,0.1621052473783493,0.7609207630157471,287.8610534667969,291.1499938964844,250.409912109375,249.9212951660156,279.15185546875,292.9197998046875,287.8619384765625,1.0,0.6901834607124329,0.4271751642227173,0.4271751642227173,1.0,1.0,-3.470589399337769,1.1244524717330933,2.3461368083953857,0.3451489210128784,0.0,0.0,1.0,264.5820617675781,280.0,36.05550765991211,-30481.267578125,3950.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4034118652344,306.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.7231020927429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007338566938415,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.8204040527344,297.1499938964844,293.1499938964844,0.5878008604049683,-8656.2470703125,304.1263732910156,0.807138979434967,0.4558693766593933,0.4147465229034424,292.6624450683594,297.1499938964844,293.1499938964844,0.6737548112869263,-10923.9501953125,304.1014404296875,0.8723840713500977,0.5845536589622498,0.5564315319061279,292.6002197265625,297.1499938964844,293.1499938964844,0.7372697591781616,-8648.9501953125,304.0903015136719,0.8935021758079529,0.6281658411026001,0.440853089094162,292.54693603515625,297.1499938964844,293.1499938964844,0.9365736842155457,-14055.7861328125,304.0780639648437,0.9564385414123536,0.7570195198059082,0.7169903516769409,292.9203186035156,297.1499938964844,293.1499938964844,0.1367758810520172,-14975.0927734375,304.1412048339844,0.5736640095710754,0.1621052473783493,0.7609207630157471,287.8610534667969,291.1499938964844,250.409912109375,249.9212951660156,279.15185546875,292.9197998046875,287.8619384765625,1.0,0.6901834607124329,0.4271751642227173,0.4271751642227173,1.0,1.0,-3.470589399337769,1.1244524717330933,2.3461368083953857,0.3451489210128784,0.0,0.0,1.0,264.5820617675781,280.0,36.05550765991211,-30481.267578125,3950.07568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4034118652344,306.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.7231020927429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007338566938415,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.8536376953125,297.1499938964844,293.1499938964844,0.5890617370605469,-8666.7548828125,304.1319885253906,0.8063169121742249,0.4574779272079468,0.4163858592510223,292.6966247558594,297.1499938964844,293.1499938964844,0.6799339652061462,-10996.2421875,304.107177734375,0.8731303215026855,0.589978039264679,0.5617401599884033,292.6346740722656,297.1499938964844,293.1499938964844,0.7456765174865723,-8720.853515625,304.09600830078125,0.894798755645752,0.6351056694984436,0.4458099603652954,292.5832824707031,297.1499938964844,293.1499938964844,0.9466861486434937,-14164.80859375,304.0849609375,0.9576619863510132,0.7649252414703369,0.7245993614196777,292.94415283203125,297.1499938964844,293.1499938964844,0.1374688297510147,-15029.6982421875,304.1429443359375,0.573621928691864,0.1630913317203521,0.7660955190658569,287.91375732421875,291.1499938964844,250.4331512451172,249.9426727294922,279.1524658203125,292.9436950683594,287.9149169921875,1.0,0.6957685947418213,0.4274516403675079,0.4274516403675079,1.0,1.0,-3.5002894401550293,1.135964035987854,2.364325523376465,0.3500462770462036,0.0,0.0,1.0,268.54852294921875,283.0,55.03447341918945,-30948.55078125,4049.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55767822265625,306.1781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7322310209274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007431213743984,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544920,292.8536376953125,297.1499938964844,293.1499938964844,0.5890617370605469,-8666.7548828125,304.1319885253906,0.8063169121742249,0.4574779272079468,0.4163858592510223,292.6966247558594,297.1499938964844,293.1499938964844,0.6799339652061462,-10996.2421875,304.107177734375,0.8731303215026855,0.589978039264679,0.5617401599884033,292.6346740722656,297.1499938964844,293.1499938964844,0.7456765174865723,-8720.853515625,304.09600830078125,0.894798755645752,0.6351056694984436,0.4458099603652954,292.5832824707031,297.1499938964844,293.1499938964844,0.9466861486434937,-14164.80859375,304.0849609375,0.9576619863510132,0.7649252414703369,0.7245993614196777,292.94415283203125,297.1499938964844,293.1499938964844,0.1374688297510147,-15029.6982421875,304.1429443359375,0.573621928691864,0.1630913317203521,0.7660955190658569,287.91375732421875,291.1499938964844,250.4331512451172,249.9426727294922,279.1524658203125,292.9436950683594,287.9149169921875,1.0,0.6957685947418213,0.4274516403675079,0.4274516403675079,1.0,1.0,-3.5002894401550293,1.135964035987854,2.364325523376465,0.3500462770462036,0.0,0.0,1.0,268.54852294921875,283.0,55.03447341918945,-30948.55078125,4049.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55767822265625,306.1781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7322310209274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007431213743984,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544980,292.8850402832031,297.1499938964844,293.1499938964844,0.5905712842941284,-8681.353515625,304.1354675292969,0.8051716685295105,0.4586127698421478,0.4176036119461059,292.7290344238281,297.1499938964844,293.1499938964844,0.6865687966346741,-11075.7021484375,304.1103820800781,0.8735557198524475,0.5948860049247742,0.5665537118911743,292.6669921875,297.1499938964844,293.1499938964844,0.7547127604484558,-8799.6083984375,304.09893798828125,0.8957990407943726,0.6416048407554626,0.4504440426826477,292.6175842285156,297.1499938964844,293.1499938964844,0.9575778245925904,-14285.0595703125,304.0884704589844,0.9585689306259156,0.7723250389099121,0.7317128777503967,292.9660949707031,297.1499938964844,293.1499938964844,0.1381880044937133,-15089.0234375,304.14410400390625,0.5732288360595703,0.1638500541448593,0.7702401876449585,287.938720703125,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.9656677246094,287.9396057128906,1.0,0.700905978679657,0.4277797341346741,0.4277797341346741,1.0,1.0,-3.52666449546814,1.14641010761261,2.38025450706482,0.3546147346496582,0.0,0.0,1.0,272.4582824707031,286.0,40.162200927734375,-31248.251953125,4140.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71612548828125,306.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27684.849609375,27720.0,0.0,0.0,0.7406994104385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923270225524902,1.6923506259918213,-2.365234831813723e-05,0.0,0.0007517157355323,0.0,0.0,538.9028930664062,0.0,0.0,0.0,0.9238964319229126,4.0,0.0,1.0
545040,292.8850402832031,297.1499938964844,293.1499938964844,0.5905712842941284,-8681.353515625,304.1354675292969,0.8051716685295105,0.4586127698421478,0.4176036119461059,292.7290344238281,297.1499938964844,293.1499938964844,0.6865687966346741,-11075.7021484375,304.1103820800781,0.8735557198524475,0.5948860049247742,0.5665537118911743,292.6669921875,297.1499938964844,293.1499938964844,0.7547127604484558,-8799.6083984375,304.09893798828125,0.8957990407943726,0.6416048407554626,0.4504440426826477,292.6175842285156,297.1499938964844,293.1499938964844,0.9575778245925904,-14285.0595703125,304.0884704589844,0.9585689306259156,0.7723250389099121,0.7317128777503967,292.9660949707031,297.1499938964844,293.1499938964844,0.1381880044937133,-15089.0234375,304.14410400390625,0.5732288360595703,0.1638500541448593,0.7702401876449585,287.938720703125,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.9656677246094,287.9396057128906,1.0,0.700905978679657,0.4277797341346741,0.4277797341346741,1.0,1.0,-3.52666449546814,1.14641010761261,2.38025450706482,0.3546147346496582,0.0,0.0,1.0,272.4582824707031,286.0,40.162200927734375,-31248.251953125,4140.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.71612548828125,306.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,27684.849609375,27720.0,0.0,0.0,0.7406994104385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923270225524902,1.6923506259918213,-2.365234831813723e-05,0.0,0.0007517157355323,0.0,0.0,538.9028930664062,0.0,0.0,0.0,0.9238964319229126,4.0,0.0,1.0
545100,292.9001770019531,297.1499938964844,293.1499938964844,0.5910740494728088,-8685.8427734375,304.13720703125,0.8044813871383667,0.4589993357658386,0.4180504977703094,292.74462890625,297.1499938964844,293.1499938964844,0.6896694898605347,-11112.6982421875,304.1119384765625,0.8736602663993835,0.5971527695655823,0.5687860250473022,292.682373046875,297.1499938964844,293.1499938964844,0.7590647339820862,-8837.4541015625,304.10028076171875,0.8962066173553467,0.6447025537490845,0.4526574611663818,292.63397216796875,297.1499938964844,293.1499938964844,0.9628159999847412,-14342.7490234375,304.0901184082031,0.9589213728904724,0.7758452892303467,0.7351033091545105,292.9764099121094,297.1499938964844,293.1499938964844,0.1384784430265426,-15112.794921875,304.1446228027344,0.5729167461395264,0.1641522943973541,0.771962583065033,287.9499816894531,291.1499938964844,250.4738006591797,249.9801025390625,279.1532592773437,292.9760131835937,287.9508361816406,1.0,0.7033178210258484,0.4279614686965942,0.4279614686965942,1.0,1.0,-3.53870177268982,1.1512653827667236,2.387436389923096,0.3567873537540436,0.0,0.0,1.0,274.39031982421875,286.0,36.247467041015625,-31390.015625,4183.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7995300292969,306.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,27702.8671875,28800.0,0.0,0.0,0.7446483969688416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928775310516355,1.6929012537002563,-2.366774242545944e-05,0.0,0.0007557234494015,0.0,0.0,539.4290161132812,0.0,0.0,0.0,0.939169943332672,4.0,0.0,1.0
545160,292.9149169921875,297.1499938964844,293.1499938964844,0.5904344916343689,-8676.5458984375,304.14068603515625,0.8037140965461731,0.4592678844928741,0.4183954000473022,292.7599182128906,297.1499938964844,293.1499938964844,0.6914311051368713,-11131.7001953125,304.1156311035156,0.8736887574195862,0.5992855429649353,0.5709004402160645,292.6973571777344,297.1499938964844,293.1499938964844,0.7619966268539429,-8861.42578125,304.1039733886719,0.8965451121330261,0.6476786136627197,0.4547958970069885,292.6500549316406,297.1499938964844,293.1499938964844,0.9663169980049132,-14378.47265625,304.0946350097656,0.9592005014419556,0.7792251706123352,0.7383764982223511,292.986328125,297.1499938964844,293.1499938964844,0.1384802162647247,-15109.4814453125,304.1455993652344,0.5725300312042236,0.1644051820039749,0.7734682559967041,287.9857177734375,291.1499938964844,250.4888916015625,249.9939880371093,279.15350341796875,292.9859313964844,287.9872741699219,1.0,0.7056289911270142,0.4281548857688904,0.4281548857688904,1.0,1.0,-3.549983263015747,1.1558794975280762,2.394103527069092,0.3588889837265014,0.0,0.0,1.0,276.3128967285156,289.0,63.43239974975586,-31656.533203125,4225.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8645935058594,306.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,28503.697265625,28800.0,0.0,0.0,0.7486311793327332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171720266342163,1.717196345329285,-2.435192618577276e-05,0.0,0.000759765447583,0.0,0.0,562.988037109375,0.0,0.0,0.0,0.93784761428833,4.0,0.0,1.0
545220,292.94305419921875,297.1499938964844,293.1499938964844,0.590134859085083,-8670.98828125,304.1442565917969,0.8019649982452393,0.4595145285129547,0.4188032448291778,292.7893981933594,297.1499938964844,293.1499938964844,0.6962108016014099,-11187.91015625,304.1190795898437,0.8735190629959106,0.603191077709198,0.5747740268707275,292.72613525390625,297.1499938964844,293.1499938964844,0.7693169713020325,-8924.51953125,304.1070861816406,0.8970091342926025,0.6533098816871643,0.4588356614112854,292.68096923828125,297.1499938964844,293.1499938964844,0.9750855565071106,-14474.0595703125,304.0984191894531,0.9595349431037904,0.7856195569038391,0.7445544600486755,293.0049743652344,297.1499938964844,293.1499938964844,0.13872592151165,-15127.515625,304.1466369628906,0.5715373754501343,0.164769247174263,0.7758415937423706,288.01727294921875,291.1499938964844,250.52137756347656,250.0239105224609,279.1539611816406,293.0046081542969,288.0182189941406,1.0,0.7099523544311523,0.4285759925842285,0.4285759925842285,1.0,1.0,-3.5702834129333496,1.1643869876861572,2.4058964252471924,0.3628706037998199,0.0,0.0,1.0,280.1301574707031,292.0,47.85031127929688,-31921.634765625,4302.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9927062988281,306.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.275390625,28800.0,0.0,0.0,0.7562384605407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240134477615356,1.724038004875183,-2.4546354325138964e-05,0.0,0.0007674858788959,0.0,0.0,569.7440185546875,0.0,0.0,0.0,0.941242218017578,4.0,0.0,1.0
