time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.94305419921875,297.1499938964844,293.1499938964844,0.590134859085083,-8670.98828125,304.1442565917969,0.8019649982452393,0.4595145285129547,0.4188032448291778,292.7893981933594,297.1499938964844,293.1499938964844,0.6962108016014099,-11187.91015625,304.1190795898437,0.8735190629959106,0.603191077709198,0.5747740268707275,292.72613525390625,297.1499938964844,293.1499938964844,0.7693169713020325,-8924.51953125,304.1070861816406,0.8970091342926025,0.6533098816871643,0.4588356614112854,292.68096923828125,297.1499938964844,293.1499938964844,0.9750855565071106,-14474.0595703125,304.0984191894531,0.9595349431037904,0.7856195569038391,0.7445544600486755,293.0049743652344,297.1499938964844,293.1499938964844,0.13872592151165,-15127.515625,304.1466369628906,0.5715373754501343,0.164769247174263,0.7758415937423706,288.01727294921875,291.1499938964844,250.52137756347656,250.0239105224609,279.1539611816406,293.0046081542969,288.0182189941406,1.0,0.7099523544311523,0.4285759925842285,0.4285759925842285,1.0,1.0,-3.5702834129333496,1.1643869876861572,2.4058964252471924,0.3628706037998199,0.0,0.0,1.0,280.1301574707031,292.0,47.85031127929688,-31921.634765625,4302.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9927062988281,306.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.275390625,28800.0,0.0,0.0,0.7562384605407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240134477615356,1.724038004875183,-2.4546354325138964e-05,0.0,0.0007674858788959,0.0,0.0,569.7440185546875,0.0,0.0,0.0,0.941242218017578,4.0,0.0,1.0
545340,292.9695129394531,297.1499938964844,293.1499938964844,0.5894752740859985,-8661.7578125,304.1472473144531,0.7999963164329529,0.4593936502933502,0.4188871681690216,292.81744384765625,297.1499938964844,293.1499938964844,0.7006238102912903,-11239.8408203125,304.1220397949219,0.8731091618537903,0.6066396832466125,0.5782220363616943,292.7532653808594,297.1499938964844,293.1499938964844,0.7763733863830566,-8985.392578125,304.109619140625,0.8972563743591309,0.6585443615913391,0.4626015126705169,292.710205078125,297.1499938964844,293.1499938964844,0.9835529923439026,-14566.5625,304.1015014648437,0.959649920463562,0.7915744781494141,0.7503204345703125,293.0221252441406,297.1499938964844,293.1499938964844,0.1388581544160843,-15136.3544921875,304.1475524902344,0.5703030228614807,0.1649633049964904,0.7774410247802734,288.0419921875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.02178955078125,288.0428771972656,1.0,0.7139087319374084,0.4290383756160736,0.4290383756160736,1.0,1.0,-3.587926149368286,1.1720521450042725,2.4158740043640137,0.3665997684001922,0.0,0.0,1.0,283.8834228515625,295.0,38.43622970581055,-32156.634765625,4372.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347351074219,306.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7631657719612122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149618516676e-05,0.0,0.0007745162583887,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545400,292.9695129394531,297.1499938964844,293.1499938964844,0.5894752740859985,-8661.7578125,304.1472473144531,0.7999963164329529,0.4593936502933502,0.4188871681690216,292.81744384765625,297.1499938964844,293.1499938964844,0.7006238102912903,-11239.8408203125,304.1220397949219,0.8731091618537903,0.6066396832466125,0.5782220363616943,292.7532653808594,297.1499938964844,293.1499938964844,0.7763733863830566,-8985.392578125,304.109619140625,0.8972563743591309,0.6585443615913391,0.4626015126705169,292.710205078125,297.1499938964844,293.1499938964844,0.9835529923439026,-14566.5625,304.1015014648437,0.959649920463562,0.7915744781494141,0.7503204345703125,293.0221252441406,297.1499938964844,293.1499938964844,0.1388581544160843,-15136.3544921875,304.1475524902344,0.5703030228614807,0.1649633049964904,0.7774410247802734,288.0419921875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.02178955078125,288.0428771972656,1.0,0.7139087319374084,0.4290383756160736,0.4290383756160736,1.0,1.0,-3.587926149368286,1.1720521450042725,2.4158740043640137,0.3665997684001922,0.0,0.0,1.0,283.8834228515625,295.0,38.43622970581055,-32156.634765625,4372.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347351074219,306.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.11328125,29880.0,0.0,0.0,0.7631657719612122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.725622534751892,-2.459149618516676e-05,0.0,0.0007745162583887,0.0,0.0,571.31640625,0.0,0.0,0.0,0.9570285677909852,4.0,0.0,1.0
545460,292.99444580078125,297.1499938964844,293.1499938964844,0.5870187282562256,-8631.416015625,304.1521301269531,0.7977858781814575,0.458904892206192,0.4186423420906067,292.84429931640625,297.1499938964844,293.1499938964844,0.7028816938400269,-11263.65234375,304.1274108886719,0.8724361062049866,0.6096163392066956,0.5812336206436157,292.7791442871094,297.1499938964844,293.1499938964844,0.7811888456344604,-9024.9853515625,304.1148681640625,0.8972576856613159,0.6633474230766296,0.4660777449607849,292.7381896972656,297.1499938964844,293.1499938964844,0.989295244216919,-14625.7275390625,304.1078796386719,0.9595129489898682,0.7970423698425293,0.7556474208831787,293.03790283203125,297.1499938964844,293.1499938964844,0.1385369151830673,-15103.546875,304.1488647460937,0.5688332319259644,0.1649996787309646,0.77834153175354,288.0966796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0376281738281,288.09783935546875,1.0,0.717515766620636,0.4295420050621032,0.4295420050621032,1.0,1.0,-3.602931499481201,1.1788828372955322,2.424048662185669,0.3700830936431885,0.0,0.0,1.0,287.6038818359375,298.0,57.84342956542969,-32511.34375,4435.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2427673339844,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7699263691902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007813773700036,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.99444580078125,297.1499938964844,293.1499938964844,0.5870187282562256,-8631.416015625,304.1521301269531,0.7977858781814575,0.458904892206192,0.4186423420906067,292.84429931640625,297.1499938964844,293.1499938964844,0.7028816938400269,-11263.65234375,304.1274108886719,0.8724361062049866,0.6096163392066956,0.5812336206436157,292.7791442871094,297.1499938964844,293.1499938964844,0.7811888456344604,-9024.9853515625,304.1148681640625,0.8972576856613159,0.6633474230766296,0.4660777449607849,292.7381896972656,297.1499938964844,293.1499938964844,0.989295244216919,-14625.7275390625,304.1078796386719,0.9595129489898682,0.7970423698425293,0.7556474208831787,293.03790283203125,297.1499938964844,293.1499938964844,0.1385369151830673,-15103.546875,304.1488647460937,0.5688332319259644,0.1649996787309646,0.77834153175354,288.0966796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548156738281,293.0376281738281,288.09783935546875,1.0,0.717515766620636,0.4295420050621032,0.4295420050621032,1.0,1.0,-3.602931499481201,1.1788828372955322,2.424048662185669,0.3700830936431885,0.0,0.0,1.0,287.6038818359375,298.0,57.84342956542969,-32511.34375,4435.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2427673339844,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7699263691902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007813773700036,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,293.0177307128906,297.1499938964844,293.1499938964844,0.5850258469581604,-8607.626953125,304.1547241210937,0.795393168926239,0.4581207633018493,0.4181213676929474,292.8698425292969,297.1499938964844,293.1499938964844,0.7057087421417236,-11296.2333984375,304.1302185058594,0.8715493679046631,0.6121825575828552,0.5838475823402405,292.8035888671875,297.1499938964844,293.1499938964844,0.7867361307144165,-9072.46875,304.1173095703125,0.8970611691474915,0.6677865982055664,0.4692904651165008,292.7646484375,297.1499938964844,293.1499938964844,0.9959359765052797,-14697.70703125,304.11083984375,0.9591745138168336,0.8021063208580017,0.7605752944946289,293.05242919921875,297.1499938964844,293.1499938964844,0.1383223384618759,-15082.3671875,304.14959716796875,0.5671634078025818,0.1648936867713928,0.7785924077033997,288.12518310546875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.0521545410156,288.1261291503906,1.0,0.7207958698272705,0.430084228515625,0.430084228515625,1.0,1.0,-3.615547180175781,1.1849626302719116,2.430584669113159,0.3733413517475128,0.0,0.0,1.0,291.2687683105469,301.0,44.60484313964844,-32710.091796875,4492.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36041259765625,306.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,29848.150390625,29880.0,0.0,0.0,0.776147186756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500548872514628e-05,0.0,0.0007876907475292,0.0,0.0,603.2866821289062,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
545640,293.0177307128906,297.1499938964844,293.1499938964844,0.5850258469581604,-8607.626953125,304.1547241210937,0.795393168926239,0.4581207633018493,0.4181213676929474,292.8698425292969,297.1499938964844,293.1499938964844,0.7057087421417236,-11296.2333984375,304.1302185058594,0.8715493679046631,0.6121825575828552,0.5838475823402405,292.8035888671875,297.1499938964844,293.1499938964844,0.7867361307144165,-9072.46875,304.1173095703125,0.8970611691474915,0.6677865982055664,0.4692904651165008,292.7646484375,297.1499938964844,293.1499938964844,0.9959359765052797,-14697.70703125,304.11083984375,0.9591745138168336,0.8021063208580017,0.7605752944946289,293.05242919921875,297.1499938964844,293.1499938964844,0.1383223384618759,-15082.3671875,304.14959716796875,0.5671634078025818,0.1648936867713928,0.7785924077033997,288.12518310546875,291.1499938964844,250.6371307373047,250.1305694580078,279.1552124023437,293.0521545410156,288.1261291503906,1.0,0.7207958698272705,0.430084228515625,0.430084228515625,1.0,1.0,-3.615547180175781,1.1849626302719116,2.430584669113159,0.3733413517475128,0.0,0.0,1.0,291.2687683105469,301.0,44.60484313964844,-32710.091796875,4492.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36041259765625,306.9115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,29848.150390625,29880.0,0.0,0.0,0.776147186756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500548872514628e-05,0.0,0.0007876907475292,0.0,0.0,603.2866821289062,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
545700,293.02880859375,297.1499938964844,293.1499938964844,0.5838842391967773,-8594.158203125,304.15594482421875,0.7941371202468872,0.4576191306114197,0.4177648723125458,292.8821105957031,297.1499938964844,293.1499938964844,0.7069410085678101,-11310.32421875,304.1315612792969,0.8710351586341858,0.6133145689964294,0.5850144624710083,292.8152770996094,297.1499938964844,293.1499938964844,0.7893545031547546,-9094.83203125,304.1184997558594,0.8968985676765442,0.6698728203773499,0.4708055853843689,292.77734375,297.1499938964844,293.1499938964844,0.99907785654068,-14731.7001953125,304.1122436523437,0.9589409828186036,0.8044925928115845,0.7629044651985168,293.0592346191406,297.1499938964844,293.1499938964844,0.1381742507219314,-15068.3359375,304.1499328613281,0.5662641525268555,0.1647929847240448,0.7785000801086426,288.1385192871094,291.1499938964844,250.6590881347656,250.1507873535156,279.1553955078125,293.0589599609375,288.13946533203125,1.0,0.7223225235939026,0.4303689897060394,0.4303689897060394,1.0,1.0,-3.621037244796753,1.1877466440200806,2.433290719985962,0.3748961389064789,0.0,0.0,1.0,293.079345703125,301.0,41.3436393737793,-32804.56640625,4519.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4248352050781,306.96435546875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.7790160179138184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514647859381512e-05,0.0,0.0007906022365204,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
545760,293.03961181640625,297.1499938964844,293.1499938964844,0.5817053318023682,-8568.0888671875,304.1588134765625,0.7928344011306763,0.4570336043834686,0.4173412024974823,292.8941955566406,297.1499938964844,293.1499938964844,0.7068751454353333,-11307.0771484375,304.1350402832031,0.8704677224159241,0.6143349409103394,0.5860855579376221,292.8267517089844,297.1499938964844,293.1499938964844,0.7905690670013428,-9103.6064453125,304.1220092773437,0.896686315536499,0.67186039686203,0.4722575843334198,292.789794921875,297.1499938964844,293.1499938964844,1.0,-14741.708984375,304.1127014160156,0.9586564898490906,0.8067647814750671,0.7651386857032776,293.0657653808594,297.1499938964844,293.1499938964844,0.1377650648355484,-15029.662109375,304.15069580078125,0.5653221011161804,0.1646621823310852,0.7782771587371826,288.17547607421875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06549072265625,288.1770324707031,1.0,0.7237773537635803,0.430663138628006,0.430663138628006,1.0,1.0,-3.6259841918945312,1.1903611421585083,2.4356231689453125,0.3764041066169739,0.0,0.0,1.0,294.8833312988281,304.0,67.60738372802734,-33021.296875,4543.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4720458984375,307.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,30674.130859375,30960.0,0.0,0.0,0.7819445133209229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.000793574261479,0.0,0.0,628.5012817382812,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
545820,293.0602722167969,297.1499938964844,293.1499938964844,0.5784392356872559,-8530.138671875,304.1612854003906,0.7901105284690857,0.4556410312652588,0.4162812829017639,292.91754150390625,297.1499938964844,293.1499938964844,0.7081058621406555,-11320.1240234375,304.137939453125,0.8692005276679993,0.6160810589790344,0.5879312753677368,292.84844970703125,297.1499938964844,293.1499938964844,0.7946450710296631,-9138.1181640625,304.1244812011719,0.8961679935455322,0.6756488084793091,0.4750057458877563,292.8124389648437,297.1499938964844,293.1499938964844,1.0,-14770.4091796875,304.08966064453125,0.9580366611480712,0.8112977743148804,0.7694748640060425,293.0779724121094,297.1499938964844,293.1499938964844,0.1372448205947876,-14981.7197265625,304.1513061523437,0.5633366703987122,0.1643203794956207,0.777449905872345,288.2103271484375,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.07769775390625,288.2113647460937,1.0,0.7264856696128845,0.4312763214111328,0.4312763214111328,1.0,1.0,-3.634459257125856,1.1951512098312378,2.4393081665039062,0.3792831897735595,0.0,0.0,1.0,298.43756103515625,307.0,52.45301055908203,-33198.52734375,4589.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5673828125,307.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30894.890625,30960.0,0.0,0.0,0.787517249584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78774893283844,1.7877752780914309,-2.6394824089948088e-05,0.0,0.0007992298924364,0.0,0.0,635.2984619140625,0.0,0.0,0.0,0.9760258197784424,4.0,0.0,1.0
545880,293.0602722167969,297.1499938964844,293.1499938964844,0.5784392356872559,-8530.138671875,304.1612854003906,0.7901105284690857,0.4556410312652588,0.4162812829017639,292.91754150390625,297.1499938964844,293.1499938964844,0.7081058621406555,-11320.1240234375,304.137939453125,0.8692005276679993,0.6160810589790344,0.5879312753677368,292.84844970703125,297.1499938964844,293.1499938964844,0.7946450710296631,-9138.1181640625,304.1244812011719,0.8961679935455322,0.6756488084793091,0.4750057458877563,292.8124389648437,297.1499938964844,293.1499938964844,1.0,-14770.4091796875,304.08966064453125,0.9580366611480712,0.8112977743148804,0.7694748640060425,293.0779724121094,297.1499938964844,293.1499938964844,0.1372448205947876,-14981.7197265625,304.1513061523437,0.5633366703987122,0.1643203794956207,0.777449905872345,288.2103271484375,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.07769775390625,288.2113647460937,1.0,0.7264856696128845,0.4312763214111328,0.4312763214111328,1.0,1.0,-3.634459257125856,1.1951512098312378,2.4393081665039062,0.3792831897735595,0.0,0.0,1.0,298.43756103515625,307.0,52.45301055908203,-33198.52734375,4589.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5673828125,307.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,30894.890625,30960.0,0.0,0.0,0.787517249584198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78774893283844,1.7877752780914309,-2.6394824089948088e-05,0.0,0.0007992298924364,0.0,0.0,635.2984619140625,0.0,0.0,0.0,0.9760258197784424,4.0,0.0,1.0
545940,293.0797119140625,297.1499938964844,293.1499938964844,0.5749744176864624,-8490.185546875,304.1632995605469,0.7872780561447144,0.4539734721183777,0.4149746000766754,292.9399108886719,297.1499938964844,293.1499938964844,0.7090730667114258,-11330.275390625,304.1403503417969,0.8678024411201477,0.6174332499504089,0.5894155502319336,292.8688049316406,297.1499938964844,293.1499938964844,0.7986323833465576,-9172.1494140625,304.1263427734375,0.8955677151679993,0.6791587471961975,0.4775676131248474,292.8324584960937,297.1499938964844,293.1499938964844,1.0,-14801.828125,304.0627136230469,0.9574535489082336,0.8157827258110046,0.7738027572631836,293.08905029296875,297.1499938964844,293.1499938964844,0.1366959363222122,-14931.857421875,304.1517944335937,0.5612676739692688,0.1638942062854766,0.7762162685394287,288.2385559082031,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.08856201171875,288.2395324707031,1.0,0.7289693355560303,0.4319140613079071,0.4319140613079071,1.0,1.0,-3.6414794921875,1.1994855403900146,2.4419939517974854,0.3820289969444275,0.0,0.0,1.0,301.9032287597656,310.0,43.23359680175781,-33354.84375,4630.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67822265625,307.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.421875,32040.0,0.0,0.0,0.7925201654434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210319519043,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0008043071720749,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.99174964427948,4.0,0.0,1.0
546000,293.0797119140625,297.1499938964844,293.1499938964844,0.5749744176864624,-8490.185546875,304.1632995605469,0.7872780561447144,0.4539734721183777,0.4149746000766754,292.9399108886719,297.1499938964844,293.1499938964844,0.7090730667114258,-11330.275390625,304.1403503417969,0.8678024411201477,0.6174332499504089,0.5894155502319336,292.8688049316406,297.1499938964844,293.1499938964844,0.7986323833465576,-9172.1494140625,304.1263427734375,0.8955677151679993,0.6791587471961975,0.4775676131248474,292.8324584960937,297.1499938964844,293.1499938964844,1.0,-14801.828125,304.0627136230469,0.9574535489082336,0.8157827258110046,0.7738027572631836,293.08905029296875,297.1499938964844,293.1499938964844,0.1366959363222122,-14931.857421875,304.1517944335937,0.5612676739692688,0.1638942062854766,0.7762162685394287,288.2385559082031,291.1499938964844,250.7801513671875,250.26235961914065,279.15625,293.08856201171875,288.2395324707031,1.0,0.7289693355560303,0.4319140613079071,0.4319140613079071,1.0,1.0,-3.6414794921875,1.1994855403900146,2.4419939517974854,0.3820289969444275,0.0,0.0,1.0,301.9032287597656,310.0,43.23359680175781,-33354.84375,4630.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67822265625,307.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,30945.421875,32040.0,0.0,0.0,0.7925201654434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789210319519043,1.7892367839813232,-2.6437995984451845e-05,0.0,0.0008043071720749,0.0,0.0,636.8577880859375,0.0,0.0,0.0,0.99174964427948,4.0,0.0,1.0
546060,293.09820556640625,297.1499938964844,293.1499938964844,0.5699662566184998,-8431.7900390625,304.1670837402344,0.7842599749565125,0.4520028829574585,0.4134079813957214,292.96160888671875,297.1499938964844,293.1499938964844,0.7080402374267578,-11314.38671875,304.1451110839844,0.8661866188049316,0.6183595657348633,0.5905095338821411,292.88818359375,297.1499938964844,293.1499938964844,0.8005991578102112,-9187.1259765625,304.1307678222656,0.8947926759719849,0.682354211807251,0.4799202978610992,292.8521728515625,297.1499938964844,293.1499938964844,1.0,-14815.7509765625,304.0520935058594,0.9566881656646729,0.8198347687721252,0.7778244614601135,293.09918212890625,297.1499938964844,293.1499938964844,0.1357989162206649,-14849.435546875,304.15264892578125,0.5590739250183105,0.1633859723806381,0.7746395468711853,288.2948913574219,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.0989074707031,288.2960510253906,1.0,0.7312275171279907,0.4325945079326629,0.4325945079326629,1.0,1.0,-3.6466856002807617,1.2032824754714966,2.443403005599976,0.384647935628891,0.0,0.0,1.0,305.3752136230469,313.0,61.027587890625,-33629.0703125,4666.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.757568359375,307.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.7974521517753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816805958747864,-2.7258991394774057e-05,0.0,0.0008093125652521,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
546120,293.09820556640625,297.1499938964844,293.1499938964844,0.5699662566184998,-8431.7900390625,304.1670837402344,0.7842599749565125,0.4520028829574585,0.4134079813957214,292.96160888671875,297.1499938964844,293.1499938964844,0.7080402374267578,-11314.38671875,304.1451110839844,0.8661866188049316,0.6183595657348633,0.5905095338821411,292.88818359375,297.1499938964844,293.1499938964844,0.8005991578102112,-9187.1259765625,304.1307678222656,0.8947926759719849,0.682354211807251,0.4799202978610992,292.8521728515625,297.1499938964844,293.1499938964844,1.0,-14815.7509765625,304.0520935058594,0.9566881656646729,0.8198347687721252,0.7778244614601135,293.09918212890625,297.1499938964844,293.1499938964844,0.1357989162206649,-14849.435546875,304.15264892578125,0.5590739250183105,0.1633859723806381,0.7746395468711853,288.2948913574219,291.1499938964844,250.8338317871093,250.3118133544922,279.1566162109375,293.0989074707031,288.2960510253906,1.0,0.7312275171279907,0.4325945079326629,0.4325945079326629,1.0,1.0,-3.6466856002807617,1.2032824754714966,2.443403005599976,0.384647935628891,0.0,0.0,1.0,305.3752136230469,313.0,61.027587890625,-33629.0703125,4666.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.757568359375,307.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.7974521517753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816805958747864,-2.7258991394774057e-05,0.0,0.0008093125652521,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
546180,293.1156921386719,297.1499938964844,293.1499938964844,0.565474808216095,-8380.3017578125,304.1688537597656,0.781083345413208,0.4497668445110321,0.4115971326828003,292.98260498046875,297.1499938964844,293.1499938964844,0.7076073288917542,-11307.54296875,304.1474609375,0.8643766045570374,0.6188749074935913,0.5912224054336548,292.9063415527344,297.1499938964844,293.1499938964844,0.8034682869911194,-9211.5341796875,304.13238525390625,0.8938782215118408,0.6853004693984985,0.4820908308029175,292.8707275390625,297.1499938964844,293.1499938964844,1.0,-14838.66796875,304.03277587890625,0.9557515382766724,0.8236145973205566,0.7815248966217041,293.1084289550781,297.1499938964844,293.1499938964844,0.1350682973861694,-14783.6484375,304.1529846191406,0.5567634701728821,0.1627965718507766,0.7727035880088806,288.3258972167969,291.1499938964844,250.89048767089844,250.3640289306641,279.15692138671875,293.1078186035156,288.326904296875,1.0,0.7332577705383301,0.4333009421825409,0.4333009421825409,1.0,1.0,-3.650100708007813,1.2065060138702393,2.443594694137573,0.3870835304260254,0.0,0.0,1.0,308.83355712890625,316.0,48.11468124389648,-33756.9921875,4697.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8481140136719,307.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.4453125,32040.0,0.0,0.0,0.8019396066665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819738745689392,1.8197661638259888,-2.734788904490415e-05,0.0,0.000813866732642,0.0,0.0,670.0166015625,0.0,0.0,0.0,0.9934353828430176,4.0,0.0,1.0
546240,293.1156921386719,297.1499938964844,293.1499938964844,0.565474808216095,-8380.3017578125,304.1688537597656,0.781083345413208,0.4497668445110321,0.4115971326828003,292.98260498046875,297.1499938964844,293.1499938964844,0.7076073288917542,-11307.54296875,304.1474609375,0.8643766045570374,0.6188749074935913,0.5912224054336548,292.9063415527344,297.1499938964844,293.1499938964844,0.8034682869911194,-9211.5341796875,304.13238525390625,0.8938782215118408,0.6853004693984985,0.4820908308029175,292.8707275390625,297.1499938964844,293.1499938964844,1.0,-14838.66796875,304.03277587890625,0.9557515382766724,0.8236145973205566,0.7815248966217041,293.1084289550781,297.1499938964844,293.1499938964844,0.1350682973861694,-14783.6484375,304.1529846191406,0.5567634701728821,0.1627965718507766,0.7727035880088806,288.3258972167969,291.1499938964844,250.89048767089844,250.3640289306641,279.15692138671875,293.1078186035156,288.326904296875,1.0,0.7332577705383301,0.4333009421825409,0.4333009421825409,1.0,1.0,-3.650100708007813,1.2065060138702393,2.443594694137573,0.3870835304260254,0.0,0.0,1.0,308.83355712890625,316.0,48.11468124389648,-33756.9921875,4697.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8481140136719,307.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.4453125,32040.0,0.0,0.0,0.8019396066665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819738745689392,1.8197661638259888,-2.734788904490415e-05,0.0,0.000813866732642,0.0,0.0,670.0166015625,0.0,0.0,0.0,0.9934353828430176,4.0,0.0,1.0
546300,293.12408447265625,297.1499938964844,293.1499938964844,0.5631104111671448,-8353.193359375,304.1697082519531,0.7794455885887146,0.4485492706298828,0.4106044769287109,292.9928894042969,297.1499938964844,293.1499938964844,0.7072004079818726,-11301.763671875,304.1486511230469,0.8634024858474731,0.6189700961112976,0.5914270877838135,292.9150390625,297.1499938964844,293.1499938964844,0.804805338382721,-9222.8935546875,304.1331481933594,0.8933797478675842,0.6866801977157593,0.4831129610538482,292.8795471191406,297.1499938964844,293.1499938964844,1.0,-14849.6083984375,304.0235595703125,0.9552457332611084,0.8254152536392212,0.7832973599433899,293.1127319335937,297.1499938964844,293.1499938964844,0.1346845924854278,-14749.193359375,304.15313720703125,0.555574357509613,0.1624753326177597,0.7716147899627686,288.3406066894531,291.1499938964844,250.91993713378903,250.3911590576172,279.1571044921875,293.112060546875,288.34161376953125,1.0,0.734192967414856,0.4336689412593841,0.4336689412593841,1.0,1.0,-3.6512060165405273,1.2079392671585083,2.443266630172729,0.3882561326026916,0.0,0.0,1.0,310.5512390136719,316.0,45.0226936340332,-33817.8125,4711.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8992919921875,307.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.87890625,33120.0,0.0,0.0,0.8039782047271729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177435874939,1.820204854011536,-2.736107489909045e-05,0.0,0.0008159356657415,0.0,0.0,670.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1322937011719,297.1499938964844,293.1499938964844,0.560175895690918,-8319.095703125,304.17144775390625,0.7777713537216187,0.447264164686203,0.4095537364482879,293.0030822753906,297.1499938964844,293.1499938964844,0.7060353755950928,-11285.912109375,304.1510009765625,0.862381100654602,0.6189596056938171,0.591536283493042,292.92352294921875,297.1499938964844,293.1499938964844,0.8053591847419739,-9226.7177734375,304.1351928710937,0.8928484916687012,0.687990128993988,0.4840916395187378,292.888427734375,297.1499938964844,293.1499938964844,1.0,-14853.419921875,304.02099609375,0.9547001123428344,0.8271018266677856,0.7849966287612915,293.1168518066406,297.1499938964844,293.1499938964844,0.1341653168201446,-14701.8388671875,304.15350341796875,0.554362416267395,0.1621372103691101,0.770456075668335,288.367919921875,291.1499938964844,250.9501342773437,250.41897583007807,279.15728759765625,293.1162414550781,288.3690795898437,1.0,0.735076904296875,0.4340481758117676,0.4340481758117676,1.0,1.0,-3.651902198791504,1.2092547416687012,2.4426474571228027,0.3894035816192627,0.0,0.0,1.0,312.2682189941406,319.0,57.365840911865234,-33936.328125,4724.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.942626953125,307.5150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.212890625,33120.0,0.0,0.0,0.8060020804405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318850994110107,-2.771334948192816e-05,0.0,0.0008179896394722,0.0,0.0,683.4920043945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1479797363281,297.1499938964844,293.1499938964844,0.5549424886703491,-8259.1220703125,304.17303466796875,0.7743254899978638,0.4445332586765289,0.4072957336902618,293.0229797363281,297.1499938964844,293.1499938964844,0.7044293284416199,-11264.72265625,304.1533508300781,0.8601980209350586,0.6186461448669434,0.5914698243141174,292.9397277832031,297.1499938964844,293.1499938964844,0.8074720501899719,-9244.623046875,304.1365966796875,0.8916863799095154,0.6904363036155701,0.4859184026718139,292.9056091308594,297.1499938964844,293.1499938964844,1.0,-14870.32421875,304.0069885253906,0.9534614086151124,0.8302389979362488,0.7881166934967041,293.1246032714844,297.1499938964844,293.1499938964844,0.1333131194114685,-14625.4443359375,304.1537475585937,0.5518638491630554,0.1614077687263488,0.7679100036621094,288.3981018066406,291.1499938964844,251.0127410888672,250.4766387939453,279.15771484375,293.1243896484375,288.3991394042969,1.0,0.7366847991943359,0.4348421394824981,0.4348421394824981,1.0,1.0,-3.651995897293091,1.2115108966827393,2.440485000610352,0.3916057348251343,0.0,0.0,1.0,315.6995849609375,322.0,46.86725234985352,-34036.36328125,4745.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03924560546875,307.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8096765875816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008217187714762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1479797363281,297.1499938964844,293.1499938964844,0.5549424886703491,-8259.1220703125,304.17303466796875,0.7743254899978638,0.4445332586765289,0.4072957336902618,293.0229797363281,297.1499938964844,293.1499938964844,0.7044293284416199,-11264.72265625,304.1533508300781,0.8601980209350586,0.6186461448669434,0.5914698243141174,292.9397277832031,297.1499938964844,293.1499938964844,0.8074720501899719,-9244.623046875,304.1365966796875,0.8916863799095154,0.6904363036155701,0.4859184026718139,292.9056091308594,297.1499938964844,293.1499938964844,1.0,-14870.32421875,304.0069885253906,0.9534614086151124,0.8302389979362488,0.7881166934967041,293.1246032714844,297.1499938964844,293.1499938964844,0.1333131194114685,-14625.4443359375,304.1537475585937,0.5518638491630554,0.1614077687263488,0.7679100036621094,288.3981018066406,291.1499938964844,251.0127410888672,250.4766387939453,279.15771484375,293.1243896484375,288.3991394042969,1.0,0.7366847991943359,0.4348421394824981,0.4348421394824981,1.0,1.0,-3.651995897293091,1.2115108966827393,2.440485000610352,0.3916057348251343,0.0,0.0,1.0,315.6995849609375,322.0,46.86725234985352,-34036.36328125,4745.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03924560546875,307.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8096765875816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008217187714762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1627197265625,297.1499938964844,293.1499938964844,0.5493360757827759,-8194.708984375,304.1746826171875,0.7707926630973816,0.441592663526535,0.4048526883125305,293.0422668457031,297.1499938964844,293.1499938964844,0.7021963596343994,-11235.662109375,304.15594482421875,0.8578692078590393,0.6179518699645996,0.5910485982894897,292.9552001953125,297.1499938964844,293.1499938964844,0.8091330528259277,-9258.408203125,304.1383056640625,0.890428900718689,0.6926261782646179,0.487583190202713,292.9219970703125,297.1499938964844,293.1499938964844,1.0,-14883.6220703125,303.9961853027344,0.9521125555038452,0.8331024050712585,0.790990948677063,293.13165283203125,297.1499938964844,293.1499938964844,0.1323852837085724,-14542.1875,304.154052734375,0.5492947697639465,0.1606158167123794,0.7650806307792664,288.4300231933594,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1313781738281,288.4310913085937,1.0,0.738097071647644,0.4356639087200165,0.4356639087200165,1.0,1.0,-3.650608539581299,1.2133058309555054,2.437302827835083,0.3936728537082672,0.0,0.0,1.0,319.0989990234375,325.0,45.47477722167969,-34139.58203125,4763.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459045410156,307.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8128362894058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008249254897236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1627197265625,297.1499938964844,293.1499938964844,0.5493360757827759,-8194.708984375,304.1746826171875,0.7707926630973816,0.441592663526535,0.4048526883125305,293.0422668457031,297.1499938964844,293.1499938964844,0.7021963596343994,-11235.662109375,304.15594482421875,0.8578692078590393,0.6179518699645996,0.5910485982894897,292.9552001953125,297.1499938964844,293.1499938964844,0.8091330528259277,-9258.408203125,304.1383056640625,0.890428900718689,0.6926261782646179,0.487583190202713,292.9219970703125,297.1499938964844,293.1499938964844,1.0,-14883.6220703125,303.9961853027344,0.9521125555038452,0.8331024050712585,0.790990948677063,293.13165283203125,297.1499938964844,293.1499938964844,0.1323852837085724,-14542.1875,304.154052734375,0.5492947697639465,0.1606158167123794,0.7650806307792664,288.4300231933594,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1313781738281,288.4310913085937,1.0,0.738097071647644,0.4356639087200165,0.4356639087200165,1.0,1.0,-3.650608539581299,1.2133058309555054,2.437302827835083,0.3936728537082672,0.0,0.0,1.0,319.0989990234375,325.0,45.47477722167969,-34139.58203125,4763.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1459045410156,307.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8128362894058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008249254897236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1766357421875,297.1499938964844,293.1499938964844,0.5433667302131653,-8125.96142578125,304.1764221191406,0.767160952091217,0.4384492039680481,0.4022303521633148,293.0609741210937,297.1499938964844,293.1499938964844,0.6993416547775269,-11198.845703125,304.1587219238281,0.855381190776825,0.616884708404541,0.5902813673019409,292.97076416015625,297.1499938964844,293.1499938964844,0.8101581931114197,-9266.3232421875,304.1405029296875,0.8889934420585632,0.694405734539032,0.4889876842498779,292.9379272460937,297.1499938964844,293.1499938964844,1.0,-14892.9609375,303.98895263671875,0.9506110548973083,0.8356521129608154,0.7935836911201477,293.1381225585937,297.1499938964844,293.1499938964844,0.131390169262886,-14452.7900390625,304.15435791015625,0.5466514825820923,0.1597664803266525,0.762006938457489,288.4638061523437,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.136474609375,288.4649658203125,1.0,0.7393172979354858,0.436503529548645,0.436503529548645,1.0,1.0,-3.647643804550171,1.2145626544952393,2.433081150054932,0.3955519199371338,0.0,0.0,1.0,322.4981384277344,328.0,46.84917068481445,-34237.5625,4775.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25518798828125,307.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.815540611743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008276700391434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1766357421875,297.1499938964844,293.1499938964844,0.5433667302131653,-8125.96142578125,304.1764221191406,0.767160952091217,0.4384492039680481,0.4022303521633148,293.0609741210937,297.1499938964844,293.1499938964844,0.6993416547775269,-11198.845703125,304.1587219238281,0.855381190776825,0.616884708404541,0.5902813673019409,292.97076416015625,297.1499938964844,293.1499938964844,0.8101581931114197,-9266.3232421875,304.1405029296875,0.8889934420585632,0.694405734539032,0.4889876842498779,292.9379272460937,297.1499938964844,293.1499938964844,1.0,-14892.9609375,303.98895263671875,0.9506110548973083,0.8356521129608154,0.7935836911201477,293.1381225585937,297.1499938964844,293.1499938964844,0.131390169262886,-14452.7900390625,304.15435791015625,0.5466514825820923,0.1597664803266525,0.762006938457489,288.4638061523437,291.1499938964844,251.14678955078125,250.6000823974609,279.1582946777344,293.136474609375,288.4649658203125,1.0,0.7393172979354858,0.436503529548645,0.436503529548645,1.0,1.0,-3.647643804550171,1.2145626544952393,2.433081150054932,0.3955519199371338,0.0,0.0,1.0,322.4981384277344,328.0,46.84917068481445,-34237.5625,4775.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25518798828125,307.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.815540611743927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008276700391434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.18975830078125,297.1499938964844,293.1499938964844,0.5370503067970276,-8053.05712890625,304.1781311035156,0.7634421586990356,0.4351048171520233,0.3994307219982147,293.0791931152344,297.1499938964844,293.1499938964844,0.6958684325218201,-11154.3564453125,304.1615905761719,0.8527416586875916,0.6154397130012512,0.5891634821891785,292.9858703613281,297.1499938964844,293.1499938964844,0.8105835914611816,-9268.8681640625,304.1429443359375,0.8874049782752991,0.6958767175674438,0.4901573657989502,292.9534606933594,297.1499938964844,293.1499938964844,1.0,-14898.2529296875,303.9853820800781,0.9489527940750122,0.8378675580024719,0.795870304107666,293.1440734863281,297.1499938964844,293.1499938964844,0.1303320974111557,-14357.6318359375,304.1546630859375,0.5439430475234985,0.1588624417781829,0.7586944103240967,288.49920654296875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1415100097656,288.5003967285156,1.0,0.7403443455696106,0.4373902976512909,0.4373902976512909,1.0,1.0,-3.6431055068969727,1.2153676748275757,2.4277377128601074,0.3973236978054046,0.0,0.0,1.0,325.8887023925781,331.0,48.73906326293945,-34326.0,4784.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631591796875,307.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8178184032440186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299817563965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.18975830078125,297.1499938964844,293.1499938964844,0.5370503067970276,-8053.05712890625,304.1781311035156,0.7634421586990356,0.4351048171520233,0.3994307219982147,293.0791931152344,297.1499938964844,293.1499938964844,0.6958684325218201,-11154.3564453125,304.1615905761719,0.8527416586875916,0.6154397130012512,0.5891634821891785,292.9858703613281,297.1499938964844,293.1499938964844,0.8105835914611816,-9268.8681640625,304.1429443359375,0.8874049782752991,0.6958767175674438,0.4901573657989502,292.9534606933594,297.1499938964844,293.1499938964844,1.0,-14898.2529296875,303.9853820800781,0.9489527940750122,0.8378675580024719,0.795870304107666,293.1440734863281,297.1499938964844,293.1499938964844,0.1303320974111557,-14357.6318359375,304.1546630859375,0.5439430475234985,0.1588624417781829,0.7586944103240967,288.49920654296875,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1415100097656,288.5003967285156,1.0,0.7403443455696106,0.4373902976512909,0.4373902976512909,1.0,1.0,-3.6431055068969727,1.2153676748275757,2.4277377128601074,0.3973236978054046,0.0,0.0,1.0,325.8887023925781,331.0,48.73906326293945,-34326.0,4784.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3631591796875,307.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8178184032440186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008299817563965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1961975097656,297.1499938964844,293.1499938964844,0.5337580442428589,-8014.98291015625,304.1789855957031,0.7615478038787842,0.4333351552486419,0.397956371307373,293.0882263183594,297.1499938964844,293.1499938964844,0.6939001083374023,-11129.234375,304.1630554199219,0.8513644933700562,0.6145590543746948,0.5884662866592407,292.9931640625,297.1499938964844,293.1499938964844,0.8106139898300171,-9268.564453125,304.1441650390625,0.8865684270858765,0.6965176463127136,0.4906746447086334,292.96112060546875,297.1499938964844,293.1499938964844,1.0,-14899.458984375,303.9848937988281,0.94806569814682,0.8388490080833435,0.7968969941139221,293.1468200683594,297.1499938964844,293.1499938964844,0.1297834068536758,-14308.2470703125,304.1548156738281,0.5425694584846497,0.1583926081657409,0.756958544254303,288.5173645019531,291.1499938964844,251.25503540039065,250.69972229003903,279.1589050292969,293.14404296875,288.5185546875,1.0,0.7407872080802917,0.4378531575202942,0.4378531575202942,1.0,1.0,-3.6402628421783447,1.2156099081039429,2.4246530532836914,0.3981759250164032,0.0,0.0,1.0,327.5796813964844,331.0,49.578311920166016,-34365.953125,4786.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4158935546875,307.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8188067674636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008309847908094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.2027282714844,297.1499938964844,293.1499938964844,0.5303415656089783,-7975.376953125,304.179931640625,0.759610652923584,0.4314648509025574,0.3964069187641144,293.09735107421875,297.1499938964844,293.1499938964844,0.6917608380317688,-11101.951171875,304.1645812988281,0.8499372601509094,0.6135486960411072,0.5876603722572327,293.00030517578125,297.1499938964844,293.1499938964844,0.8105388283729553,-9267.357421875,304.1453552246094,0.8857029676437378,0.6971031427383423,0.4911536872386932,292.9687194824219,297.1499938964844,293.1499938964844,1.0,-14899.7822265625,303.98516845703125,0.9471359252929688,0.8397510051727295,0.7978509068489075,293.14947509765625,297.1499938964844,293.1499938964844,0.1292245686054229,-14257.91796875,304.15496826171875,0.541182816028595,0.1579128950834274,0.7551811933517456,288.5357360839844,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1466979980469,288.5369873046875,1.0,0.7411838173866272,0.438330739736557,0.438330739736557,1.0,1.0,-3.63701605796814,1.2157410383224487,2.4212749004364014,0.3990077376365661,0.0,0.0,1.0,329.2755126953125,334.0,50.37369537353516,-34402.78125,4787.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4676513671875,307.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8197047710418701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008318961481563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2156982421875,297.1499938964844,293.1499938964844,0.5231199264526367,-7891.39599609375,304.1819763183594,0.7556109428405762,0.4274988174438476,0.3930749893188476,293.1156921386719,297.1499938964844,293.1499938964844,0.6869255304336548,-11040.3515625,304.1677551269531,0.8469258546829224,0.611165463924408,0.5856930017471313,293.0140380859375,297.1499938964844,293.1499938964844,0.8100709915161133,-9262.2373046875,304.1476745605469,0.8838919401168823,0.6981096863746643,0.4919979274272918,292.9836730957031,297.1499938964844,293.1499938964844,1.0,-14897.6884765625,303.9882202148437,0.945149838924408,0.84130859375,0.7995311617851257,293.1544189453125,297.1499938964844,293.1499938964844,0.1280777901411056,-14154.533203125,304.1552124023437,0.5383779406547546,0.1569252461194992,0.7515074014663696,288.57330322265625,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.1521911621094,288.5745544433594,1.0,0.7418301701545715,0.4393309354782104,0.4393309354782104,1.0,1.0,-3.629259586334229,1.2156530618667605,2.413606643676758,0.4005956947803497,0.0,0.0,1.0,332.6718139648437,337.0,51.84522247314453,-34466.5,4787.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8212268352508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000833440804854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
