time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2156982421875,297.1499938964844,293.1499938964844,0.5231199264526367,-7891.39599609375,304.1819763183594,0.7556109428405762,0.4274988174438476,0.3930749893188476,293.1156921386719,297.1499938964844,293.1499938964844,0.6869255304336548,-11040.3515625,304.1677551269531,0.8469258546829224,0.611165463924408,0.5856930017471313,293.0140380859375,297.1499938964844,293.1499938964844,0.8100709915161133,-9262.2373046875,304.1476745605469,0.8838919401168823,0.6981096863746643,0.4919979274272918,292.9836730957031,297.1499938964844,293.1499938964844,1.0,-14897.6884765625,303.9882202148437,0.945149838924408,0.84130859375,0.7995311617851257,293.1544189453125,297.1499938964844,293.1499938964844,0.1280777901411056,-14154.533203125,304.1552124023437,0.5383779406547546,0.1569252461194992,0.7515074014663696,288.57330322265625,291.1499938964844,251.36984252929688,250.80535888671875,279.15972900390625,293.1521911621094,288.5745544433594,1.0,0.7418301701545715,0.4393309354782104,0.4393309354782104,1.0,1.0,-3.629259586334229,1.2156530618667605,2.413606643676758,0.4005956947803497,0.0,0.0,1.0,332.6718139648437,337.0,51.84522247314453,-34466.5,4787.0029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5680236816406,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8212268352508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000833440804854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2278747558594,297.1499938964844,293.1499938964844,0.5155947804450989,-7803.7275390625,304.1838684082031,0.751559317111969,0.4233643412590027,0.3895648717880249,293.1336364746094,297.1499938964844,293.1499938964844,0.6814759373664856,-10971.1328125,304.1709289550781,0.8437798619270325,0.6083918809890747,0.5833387970924377,293.0270690917969,297.1499938964844,293.1499938964844,0.8092188835144043,-9253.8671875,304.1498718261719,0.8820154070854187,0.6989099979400635,0.4926983714103699,292.99835205078125,297.1499938964844,293.1499938964844,1.0,-14892.17578125,303.99432373046875,0.9430370330810548,0.8425431847572327,0.8009103536605835,293.15887451171875,297.1499938964844,293.1499938964844,0.1268994361162185,-14048.1572265625,304.1554260253906,0.5355636477470398,0.1559064239263534,0.7476903796195984,288.61151123046875,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1578674316406,288.61279296875,1.0,0.7422990798950195,0.4403882920742035,0.4403882920742035,1.0,1.0,-3.620115995407105,1.2151939868927002,2.4049220085144043,0.4021115899085998,0.0,0.0,1.0,336.0329284667969,340.0,52.88178253173828,-34518.10546875,4781.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637268066406,308.1601257324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8240014910697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362567750737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2278747558594,297.1499938964844,293.1499938964844,0.5155947804450989,-7803.7275390625,304.1838684082031,0.751559317111969,0.4233643412590027,0.3895648717880249,293.1336364746094,297.1499938964844,293.1499938964844,0.6814759373664856,-10971.1328125,304.1709289550781,0.8437798619270325,0.6083918809890747,0.5833387970924377,293.0270690917969,297.1499938964844,293.1499938964844,0.8092188835144043,-9253.8671875,304.1498718261719,0.8820154070854187,0.6989099979400635,0.4926983714103699,292.99835205078125,297.1499938964844,293.1499938964844,1.0,-14892.17578125,303.99432373046875,0.9430370330810548,0.8425431847572327,0.8009103536605835,293.15887451171875,297.1499938964844,293.1499938964844,0.1268994361162185,-14048.1572265625,304.1554260253906,0.5355636477470398,0.1559064239263534,0.7476903796195984,288.61151123046875,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.1578674316406,288.61279296875,1.0,0.7422990798950195,0.4403882920742035,0.4403882920742035,1.0,1.0,-3.620115995407105,1.2151939868927002,2.4049220085144043,0.4021115899085998,0.0,0.0,1.0,336.0329284667969,340.0,52.88178253173828,-34518.10546875,4781.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6637268066406,308.1601257324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8240014910697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008362567750737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2398376464844,297.1499938964844,293.1499938964844,0.5076165795326233,-7710.369140625,304.1858825683594,0.7473867535591125,0.4189693629741668,0.3858711421489715,293.1517639160156,297.1499938964844,293.1499938964844,0.6751922965049744,-10891.2177734375,304.1744384765625,0.8404182195663452,0.605131983757019,0.580582857131958,293.0401916503906,297.1499938964844,293.1499938964844,0.8076589107513428,-9239.0498046875,304.15252685546875,0.879959762096405,0.699368417263031,0.4932065904140472,293.0136413574219,297.1499938964844,293.1499938964844,1.0,-14880.1904296875,304.0062866210937,0.9406589865684508,0.843291163444519,0.8019078373908997,293.1637268066406,297.1499938964844,293.1499938964844,0.1255726665258407,-13927.951171875,304.1558532714844,0.5325707197189331,0.1547019481658935,0.7433543801307678,288.65478515625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1645202636719,288.6562805175781,1.0,0.7425645589828491,0.4415391385555267,0.4415391385555267,1.0,1.0,-3.608955383300781,1.214215874671936,2.3947396278381348,0.4035788774490356,0.0,0.0,1.0,339.4764099121094,343.0,58.94675064086914,-34577.58984375,4771.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77764892578125,308.2662658691406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8252177238464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008374910685233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2398376464844,297.1499938964844,293.1499938964844,0.5076165795326233,-7710.369140625,304.1858825683594,0.7473867535591125,0.4189693629741668,0.3858711421489715,293.1517639160156,297.1499938964844,293.1499938964844,0.6751922965049744,-10891.2177734375,304.1744384765625,0.8404182195663452,0.605131983757019,0.580582857131958,293.0401916503906,297.1499938964844,293.1499938964844,0.8076589107513428,-9239.0498046875,304.15252685546875,0.879959762096405,0.699368417263031,0.4932065904140472,293.0136413574219,297.1499938964844,293.1499938964844,1.0,-14880.1904296875,304.0062866210937,0.9406589865684508,0.843291163444519,0.8019078373908997,293.1637268066406,297.1499938964844,293.1499938964844,0.1255726665258407,-13927.951171875,304.1558532714844,0.5325707197189331,0.1547019481658935,0.7433543801307678,288.65478515625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611328125,293.1645202636719,288.6562805175781,1.0,0.7425645589828491,0.4415391385555267,0.4415391385555267,1.0,1.0,-3.608955383300781,1.214215874671936,2.3947396278381348,0.4035788774490356,0.0,0.0,1.0,339.4764099121094,343.0,58.94675064086914,-34577.58984375,4771.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77764892578125,308.2662658691406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8252177238464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008374910685233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.25152587890625,297.1499938964844,293.1499938964844,0.4991445243358612,-7610.80419921875,304.1880187988281,0.7430109977722168,0.4143167436122894,0.3819323778152466,293.1700744628906,297.1499938964844,293.1499938964844,0.6680319905281067,-10800.09765625,304.17822265625,0.8367535471916199,0.6013721227645874,0.5773454904556274,293.0533142089844,297.1499938964844,293.1499938964844,0.8053444027900696,-9217.4599609375,304.1555480957031,0.8776325583457947,0.6994840502738953,0.4934653341770172,293.02978515625,297.1499938964844,293.1499938964844,1.0,-14860.9833984375,304.0248107910156,0.937874436378479,0.8434726595878601,0.8023755550384521,293.1690979003906,297.1499938964844,293.1499938964844,0.1239950656890869,-13784.83984375,304.1565246582031,0.5291994214057922,0.1532651036977768,0.7379366755485535,288.701904296875,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.17236328125,288.7034912109375,1.0,0.7425323724746704,0.4428168833255768,0.4428168833255768,1.0,1.0,-3.594681978225708,1.21240496635437,2.382277011871338,0.4048881828784942,0.0,0.0,1.0,343.0615539550781,346.0,63.95994186401367,-34614.3046875,4753.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858947753906,308.3697204589844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8260430097579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383286767639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.25152587890625,297.1499938964844,293.1499938964844,0.4991445243358612,-7610.80419921875,304.1880187988281,0.7430109977722168,0.4143167436122894,0.3819323778152466,293.1700744628906,297.1499938964844,293.1499938964844,0.6680319905281067,-10800.09765625,304.17822265625,0.8367535471916199,0.6013721227645874,0.5773454904556274,293.0533142089844,297.1499938964844,293.1499938964844,0.8053444027900696,-9217.4599609375,304.1555480957031,0.8776325583457947,0.6994840502738953,0.4934653341770172,293.02978515625,297.1499938964844,293.1499938964844,1.0,-14860.9833984375,304.0248107910156,0.937874436378479,0.8434726595878601,0.8023755550384521,293.1690979003906,297.1499938964844,293.1499938964844,0.1239950656890869,-13784.83984375,304.1565246582031,0.5291994214057922,0.1532651036977768,0.7379366755485535,288.701904296875,291.1499938964844,251.62548828125,251.0403594970703,279.1622314453125,293.17236328125,288.7034912109375,1.0,0.7425323724746704,0.4428168833255768,0.4428168833255768,1.0,1.0,-3.594681978225708,1.21240496635437,2.382277011871338,0.4048881828784942,0.0,0.0,1.0,343.0615539550781,346.0,63.95994186401367,-34614.3046875,4753.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858947753906,308.3697204589844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8260430097579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383286767639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25714111328125,297.1499938964844,293.1499938964844,0.49478480219841,-7559.45556640625,304.18902587890625,0.7408017516136169,0.4119239449501037,0.3798990249633789,293.1791076660156,297.1499938964844,293.1499938964844,0.6641835570335388,-10751.162109375,304.1800537109375,0.8348627090454102,0.5993365049362183,0.5755748748779297,293.0597229003906,297.1499938964844,293.1499938964844,0.8039695024490356,-9204.7880859375,304.1570129394531,0.8764300346374512,0.6994457244873047,0.4935246109962463,293.0379638671875,297.1499938964844,293.1499938964844,1.0,-14849.1474609375,304.0360717773437,0.9363963603973388,0.8433790802955627,0.8024319410324097,293.1717834472656,297.1499938964844,293.1499938964844,0.123145081102848,-13707.6572265625,304.1568908691406,0.5274491906166077,0.1524939388036728,0.7349568009376526,288.7263488769531,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1764831542969,288.7279968261719,1.0,0.7424105405807495,0.4434967041015625,0.4434967041015625,1.0,1.0,-3.586661100387573,1.2112689018249512,2.375392198562622,0.405499666929245,0.0,0.0,1.0,344.84197998046875,346.0,65.89982604980469,-34626.16796875,4741.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,308.4206848144531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8311073780059814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008434683550149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2626037597656,297.1499938964844,293.1499938964844,0.4902109801769256,-7505.33349609375,304.19024658203125,0.7385908961296082,0.4094958305358886,0.3778329491615295,293.18804931640625,297.1499938964844,293.1499938964844,0.6599758267402649,-10697.4453125,304.1822509765625,0.8329486846923828,0.5972140431404114,0.5737205147743225,293.0660095214844,297.1499938964844,293.1499938964844,0.8022221326828003,-9188.611328125,304.158935546875,0.8752173781394958,0.6993529200553894,0.4935462474822998,293.0462646484375,297.1499938964844,293.1499938964844,1.0,-14833.6982421875,304.0506591796875,0.9348809123039246,0.8431701064109802,0.8023861050605774,293.1744079589844,297.1499938964844,293.1499938964844,0.122228667140007,-13624.0458984375,304.15728759765625,0.5256838798522949,0.1517003327608108,0.7318633794784546,288.7557067871094,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.1806640625,288.7579345703125,1.0,0.7422308921813965,0.4442012012004852,0.4442012012004852,1.0,1.0,-3.578195333480835,1.210023045539856,2.368172407150269,0.4060957431793213,0.0,0.0,1.0,346.6040344238281,349.0,74.8984375,-34670.93359375,4729.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,308.5013732910156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8318598866462708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008442320395261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27301025390625,297.1499938964844,293.1499938964844,0.4806882739067077,-7392.296875,304.19268798828125,0.7341528534889221,0.4045325219631195,0.3736029267311096,293.2054138183594,297.1499938964844,293.1499938964844,0.650851845741272,-10580.9765625,304.1866760253906,0.8290467262268066,0.5927278995513916,0.5697728395462036,293.0782775878906,297.1499938964844,293.1499938964844,0.7979984879493713,-9149.8291015625,304.1629638671875,0.8727524280548096,0.6989949941635132,0.4934693574905395,293.0634155273437,297.1499938964844,293.1499938964844,1.0,-14795.3359375,304.0867919921875,0.9316973090171814,0.842322826385498,0.8019081354141235,293.17950439453125,297.1499938964844,293.1499938964844,0.1202804297208786,-13445.703125,304.1581115722656,0.5221213102340698,0.150051087141037,0.7253846526145935,288.8221435546875,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.189208984375,288.82440185546875,1.0,0.7416992783546448,0.4456830620765686,0.4456830620765686,1.0,1.0,-3.559898614883423,1.207181096076965,2.352717399597168,0.4072296023368835,0.0,0.0,1.0,350.0821228027344,352.0,87.28668212890625,-34741.15234375,4699.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,308.6554260253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8329524993896484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008453408954665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27301025390625,297.1499938964844,293.1499938964844,0.4806882739067077,-7392.296875,304.19268798828125,0.7341528534889221,0.4045325219631195,0.3736029267311096,293.2054138183594,297.1499938964844,293.1499938964844,0.650851845741272,-10580.9765625,304.1866760253906,0.8290467262268066,0.5927278995513916,0.5697728395462036,293.0782775878906,297.1499938964844,293.1499938964844,0.7979984879493713,-9149.8291015625,304.1629638671875,0.8727524280548096,0.6989949941635132,0.4934693574905395,293.0634155273437,297.1499938964844,293.1499938964844,1.0,-14795.3359375,304.0867919921875,0.9316973090171814,0.842322826385498,0.8019081354141235,293.17950439453125,297.1499938964844,293.1499938964844,0.1202804297208786,-13445.703125,304.1581115722656,0.5221213102340698,0.150051087141037,0.7253846526145935,288.8221435546875,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.189208984375,288.82440185546875,1.0,0.7416992783546448,0.4456830620765686,0.4456830620765686,1.0,1.0,-3.559898614883423,1.207181096076965,2.352717399597168,0.4072296023368835,0.0,0.0,1.0,350.0821228027344,352.0,87.28668212890625,-34741.15234375,4699.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,308.6554260253906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8329524993896484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008453408954665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28271484375,297.1499938964844,293.1499938964844,0.4710122644901275,-7277.1474609375,304.194580078125,0.7296923995018005,0.3994479179382324,0.3692595958709717,293.2219543457031,297.1499938964844,293.1499938964844,0.641292154788971,-10459.2119140625,304.1903686523437,0.8250649571418762,0.5879685878753662,0.5655583143234253,293.0899353027344,297.1499938964844,293.1499938964844,0.7933497428894043,-9107.6982421875,304.1663818359375,0.8702554702758789,0.6984419226646423,0.4932520091533661,293.080810546875,297.1499938964844,293.1499938964844,1.0,-14751.9482421875,304.1274108886719,0.9283424019813538,0.8409869074821472,0.8009538650512695,293.18426513671875,297.1499938964844,293.1499938964844,0.1182744950056076,-13261.7080078125,304.15875244140625,0.5185453295707703,0.1483335793018341,0.7185825705528259,288.8892517089844,291.1499938964844,251.9293365478516,251.3190460205078,279.1652526855469,293.19793701171875,288.8915100097656,1.0,0.7409660220146179,0.4472561180591583,0.4472561180591583,1.0,1.0,-3.5400137901306152,1.2039320468902588,2.3360817432403564,0.4082904458045959,0.0,0.0,1.0,353.495361328125,355.0,91.62366485595705,-34787.35546875,4664.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33721923828125,308.7984619140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8383630514144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008508319151587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28271484375,297.1499938964844,293.1499938964844,0.4710122644901275,-7277.1474609375,304.194580078125,0.7296923995018005,0.3994479179382324,0.3692595958709717,293.2219543457031,297.1499938964844,293.1499938964844,0.641292154788971,-10459.2119140625,304.1903686523437,0.8250649571418762,0.5879685878753662,0.5655583143234253,293.0899353027344,297.1499938964844,293.1499938964844,0.7933497428894043,-9107.6982421875,304.1663818359375,0.8702554702758789,0.6984419226646423,0.4932520091533661,293.080810546875,297.1499938964844,293.1499938964844,1.0,-14751.9482421875,304.1274108886719,0.9283424019813538,0.8409869074821472,0.8009538650512695,293.18426513671875,297.1499938964844,293.1499938964844,0.1182744950056076,-13261.7080078125,304.15875244140625,0.5185453295707703,0.1483335793018341,0.7185825705528259,288.8892517089844,291.1499938964844,251.9293365478516,251.3190460205078,279.1652526855469,293.19793701171875,288.8915100097656,1.0,0.7409660220146179,0.4472561180591583,0.4472561180591583,1.0,1.0,-3.5400137901306152,1.2039320468902588,2.3360817432403564,0.4082904458045959,0.0,0.0,1.0,353.495361328125,355.0,91.62366485595705,-34787.35546875,4664.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33721923828125,308.7984619140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8383630514144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008508319151587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.291748046875,297.1499938964844,293.1499938964844,0.4608569145202636,-7155.494140625,304.1966552734375,0.7251957654953003,0.394252061843872,0.364815205335617,293.2376708984375,297.1499938964844,293.1499938964844,0.6308512091636658,-10325.736328125,304.1943054199219,0.8210064172744751,0.5829562544822693,0.5611045956611633,293.1011047363281,297.1499938964844,293.1499938964844,0.7877007126808167,-9056.4560546875,304.1703491210937,0.8677469491958618,0.6977039575576782,0.4929077625274658,293.0972900390625,297.1499938964844,293.1499938964844,0.9953413009643556,-14675.1181640625,304.1521301269531,0.9249024987220764,0.8393931984901428,0.7996642589569092,293.188720703125,297.1499938964844,293.1499938964844,0.1161297485232353,-13063.7431640625,304.1593933105469,0.514986515045166,0.1465626060962677,0.7115212678909302,288.9681396484375,291.1499938964844,252.0397186279297,251.4201202392578,279.1661376953125,293.2067565917969,288.9709167480469,1.0,0.7400665283203125,0.4489131867885589,0.4489131867885589,1.0,1.0,-3.518851518630981,1.2003611326217651,2.3184902667999268,0.4092910289764404,0.0,0.0,1.0,356.8362731933594,358.0,106.07705688476562,-34882.49609375,4626.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,308.9908447265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8396320343017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008521197596564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.291748046875,297.1499938964844,293.1499938964844,0.4608569145202636,-7155.494140625,304.1966552734375,0.7251957654953003,0.394252061843872,0.364815205335617,293.2376708984375,297.1499938964844,293.1499938964844,0.6308512091636658,-10325.736328125,304.1943054199219,0.8210064172744751,0.5829562544822693,0.5611045956611633,293.1011047363281,297.1499938964844,293.1499938964844,0.7877007126808167,-9056.4560546875,304.1703491210937,0.8677469491958618,0.6977039575576782,0.4929077625274658,293.0972900390625,297.1499938964844,293.1499938964844,0.9953413009643556,-14675.1181640625,304.1521301269531,0.9249024987220764,0.8393931984901428,0.7996642589569092,293.188720703125,297.1499938964844,293.1499938964844,0.1161297485232353,-13063.7431640625,304.1593933105469,0.514986515045166,0.1465626060962677,0.7115212678909302,288.9681396484375,291.1499938964844,252.0397186279297,251.4201202392578,279.1661376953125,293.2067565917969,288.9709167480469,1.0,0.7400665283203125,0.4489131867885589,0.4489131867885589,1.0,1.0,-3.518851518630981,1.2003611326217651,2.3184902667999268,0.4092910289764404,0.0,0.0,1.0,356.8362731933594,358.0,106.07705688476562,-34882.49609375,4626.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,308.9908447265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8396320343017578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008521197596564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3001403808594,297.1499938964844,293.1499938964844,0.4505758881568908,-7031.87548828125,304.1982116699219,0.7206470370292664,0.3889552354812622,0.3602724373340606,293.25262451171875,297.1499938964844,293.1499938964844,0.6200135946273804,-10187.1982421875,304.19757080078125,0.8168730735778809,0.5776965618133545,0.5564109086990356,293.1117248535156,297.1499938964844,293.1499938964844,0.7816045880317688,-9001.615234375,304.1736755371094,0.8652577996253967,0.6967858672142029,0.4924326837062835,293.1109619140625,297.1499938964844,293.1499938964844,0.9882234930992126,-14585.8271484375,304.16314697265625,0.921622395515442,0.8379493355751038,0.798470675945282,293.1927795410156,297.1499938964844,293.1499938964844,0.1139513626694679,-12862.0400390625,304.1598815917969,0.5114853978157043,0.1447552591562271,0.7042595744132996,289.0487670898437,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.21551513671875,289.0514831542969,1.0,0.7390533685684204,0.4506418406963348,0.4506418406963348,1.0,1.0,-3.496999502182007,1.196645736694336,2.300353765487671,0.4102777242660522,0.0,0.0,1.0,360.0675964355469,361.0,110.1099090576172,-34949.6796875,4586.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72515869140625,309.16522216796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8403307199478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008528288453817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3001403808594,297.1499938964844,293.1499938964844,0.4505758881568908,-7031.87548828125,304.1982116699219,0.7206470370292664,0.3889552354812622,0.3602724373340606,293.25262451171875,297.1499938964844,293.1499938964844,0.6200135946273804,-10187.1982421875,304.19757080078125,0.8168730735778809,0.5776965618133545,0.5564109086990356,293.1117248535156,297.1499938964844,293.1499938964844,0.7816045880317688,-9001.615234375,304.1736755371094,0.8652577996253967,0.6967858672142029,0.4924326837062835,293.1109619140625,297.1499938964844,293.1499938964844,0.9882234930992126,-14585.8271484375,304.16314697265625,0.921622395515442,0.8379493355751038,0.798470675945282,293.1927795410156,297.1499938964844,293.1499938964844,0.1139513626694679,-12862.0400390625,304.1598815917969,0.5114853978157043,0.1447552591562271,0.7042595744132996,289.0487670898437,291.1499938964844,252.1539459228516,251.52459716796875,279.1669006347656,293.21551513671875,289.0514831542969,1.0,0.7390533685684204,0.4506418406963348,0.4506418406963348,1.0,1.0,-3.496999502182007,1.196645736694336,2.300353765487671,0.4102777242660522,0.0,0.0,1.0,360.0675964355469,361.0,110.1099090576172,-34949.6796875,4586.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72515869140625,309.16522216796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8403307199478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008528288453817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3041076660156,297.1499938964844,293.1499938964844,0.4454558491706848,-6970.14990234375,304.1987609863281,0.7183340191841125,0.3862766921520233,0.3579718172550201,293.25982666015625,297.1499938964844,293.1499938964844,0.6145402789115906,-10117.2294921875,304.1988525390625,0.8147646188735962,0.5749834775924683,0.5539833307266235,293.1167907714844,297.1499938964844,293.1499938964844,0.778501033782959,-8973.8671875,304.1750183105469,0.8640167713165283,0.6962703466415405,0.4921539723873138,293.1171875,297.1499938964844,293.1499938964844,0.9845547676086426,-14541.25390625,304.1673889160156,0.9200239777565002,0.8372229933738708,0.7978867292404175,293.1946716308594,297.1499938964844,293.1499938964844,0.1128686740994453,-12761.6083984375,304.1600646972656,0.5097578763961792,0.1438423544168472,0.7005799412727356,289.0881042480469,291.1499938964844,252.21237182617188,251.57798767089844,279.167236328125,293.2198181152344,289.0907592773437,1.0,0.7385152578353882,0.4515309929847717,0.4515309929847717,1.0,1.0,-3.4858486652374268,1.1947380304336548,2.291110754013061,0.4107654690742492,0.0,0.0,1.0,361.65863037109375,361.0,109.7694091796875,-34973.8359375,4565.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80926513671875,309.2461853027344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8452920317649841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000857863924466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3078918457031,297.1499938964844,293.1499938964844,0.4402171075344085,-6906.70166015625,304.19940185546875,0.7159818410873413,0.3835795521736145,0.3556540906429291,293.266845703125,297.1499938964844,293.1499938964844,0.6088430881500244,-10044.111328125,304.2003479003906,0.8126190304756165,0.5722165703773499,0.5515051484107971,293.12176513671875,297.1499938964844,293.1499938964844,0.7751270532608032,-8943.5517578125,304.1766052246094,0.8627753257751465,0.6957176327705383,0.4918502271175384,293.12310791015625,297.1499938964844,293.1499938964844,0.9805161952972412,-14492.6748046875,304.17156982421875,0.9184393286705016,0.8364742398262024,0.7972883582115173,293.19647216796875,297.1499938964844,293.1499938964844,0.1117545515298843,-12657.8291015625,304.1602478027344,0.5080443620681763,0.1429239511489868,0.6968747973442078,289.1310729980469,291.1499938964844,252.27159118652344,251.632080078125,279.1676025390625,293.22412109375,289.1342468261719,1.0,0.737958550453186,0.4524362683296203,0.4524362683296203,1.0,1.0,-3.474538564682007,1.1927911043167114,2.281747341156006,0.4112460315227508,0.0,0.0,1.0,363.2409057617188,364.0,115.92813873291016,-35027.7265625,4544.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92352294921875,309.3534851074219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8459164500236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000858497689478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3150329589844,297.1499938964844,293.1499938964844,0.4296179115772247,-6777.77587890625,304.2005920410156,0.7111092805862427,0.3781295120716095,0.3509677052497864,293.28033447265625,297.1499938964844,293.1499938964844,0.5970986485481262,-9893.0205078125,304.203125,0.8081796169281006,0.5665160417556763,0.5463921427726746,293.1313171386719,297.1499938964844,293.1499938964844,0.7679421305656433,-8879.0693359375,304.1796875,0.8602771162986755,0.694490909576416,0.4911597371101379,293.13433837890625,297.1499938964844,293.1499938964844,0.971775472164154,-14389.23828125,304.17889404296875,0.915285050868988,0.8348729610443115,0.7960043549537659,293.1997985839844,297.1499938964844,293.1499938964844,0.1094964668154716,-12446.708984375,304.1605834960937,0.5046516060829163,0.1410701423883438,0.6893895864486694,289.2214660644531,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2326354980469,289.2245178222656,1.0,0.7367894053459167,0.4542948603630066,0.4542948603630066,1.0,1.0,-3.451374292373657,1.1887494325637815,2.262624740600586,0.4121701121330261,0.0,0.0,1.0,366.3948974609375,367.0,122.4328842163086,-35110.484375,4501.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,309.55224609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8466939926147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592867525294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3150329589844,297.1499938964844,293.1499938964844,0.4296179115772247,-6777.77587890625,304.2005920410156,0.7111092805862427,0.3781295120716095,0.3509677052497864,293.28033447265625,297.1499938964844,293.1499938964844,0.5970986485481262,-9893.0205078125,304.203125,0.8081796169281006,0.5665160417556763,0.5463921427726746,293.1313171386719,297.1499938964844,293.1499938964844,0.7679421305656433,-8879.0693359375,304.1796875,0.8602771162986755,0.694490909576416,0.4911597371101379,293.13433837890625,297.1499938964844,293.1499938964844,0.971775472164154,-14389.23828125,304.17889404296875,0.915285050868988,0.8348729610443115,0.7960043549537659,293.1997985839844,297.1499938964844,293.1499938964844,0.1094964668154716,-12446.708984375,304.1605834960937,0.5046516060829163,0.1410701423883438,0.6893895864486694,289.2214660644531,291.1499938964844,252.39219665527344,251.7421722412109,279.1682434082031,293.2326354980469,289.2245178222656,1.0,0.7367894053459167,0.4542948603630066,0.4542948603630066,1.0,1.0,-3.451374292373657,1.1887494325637815,2.262624740600586,0.4121701121330261,0.0,0.0,1.0,366.3948974609375,367.0,122.4328842163086,-35110.484375,4501.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,309.55224609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8466939926147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592867525294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3215637207031,297.1499938964844,293.1499938964844,0.4191548228263855,-6649.9423828125,304.2011413574219,0.705965518951416,0.372621089220047,0.3462250828742981,293.29315185546875,297.1499938964844,293.1499938964844,0.5853127241134644,-9741.1533203125,304.2050170898437,0.8035162091255188,0.5606120228767395,0.5410836338996887,293.140380859375,297.1499938964844,293.1499938964844,0.7606970071792603,-8814.4140625,304.18182373046875,0.8577669858932495,0.6931267380714417,0.4903702735900879,293.1448059082031,297.1499938964844,293.1499938964844,0.9628127813339232,-14285.1591796875,304.18414306640625,0.9121606349945068,0.833143949508667,0.7945990562438965,293.20281982421875,297.1499938964844,293.1499938964844,0.1072722151875495,-12238.1484375,304.1607666015625,0.5013012886047363,0.1391950100660324,0.6818084716796875,289.3084716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,293.240966796875,289.3114318847656,1.0,0.7355518937110901,0.4562138319015503,0.4562138319015503,1.0,1.0,-3.42752742767334,1.184510588645935,2.2430169582366943,0.4130343794822693,0.0,0.0,1.0,369.5345153808594,370.0,121.1394271850586,-35162.68359375,4456.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.318115234375,309.7303771972656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8517289757728577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864396628458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3215637207031,297.1499938964844,293.1499938964844,0.4191548228263855,-6649.9423828125,304.2011413574219,0.705965518951416,0.372621089220047,0.3462250828742981,293.29315185546875,297.1499938964844,293.1499938964844,0.5853127241134644,-9741.1533203125,304.2050170898437,0.8035162091255188,0.5606120228767395,0.5410836338996887,293.140380859375,297.1499938964844,293.1499938964844,0.7606970071792603,-8814.4140625,304.18182373046875,0.8577669858932495,0.6931267380714417,0.4903702735900879,293.1448059082031,297.1499938964844,293.1499938964844,0.9628127813339232,-14285.1591796875,304.18414306640625,0.9121606349945068,0.833143949508667,0.7945990562438965,293.20281982421875,297.1499938964844,293.1499938964844,0.1072722151875495,-12238.1484375,304.1607666015625,0.5013012886047363,0.1391950100660324,0.6818084716796875,289.3084716796875,291.1499938964844,252.51535034179688,251.85446166992188,279.1688842773437,293.240966796875,289.3114318847656,1.0,0.7355518937110901,0.4562138319015503,0.4562138319015503,1.0,1.0,-3.42752742767334,1.184510588645935,2.2430169582366943,0.4130343794822693,0.0,0.0,1.0,369.5345153808594,370.0,121.1394271850586,-35162.68359375,4456.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.318115234375,309.7303771972656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8517289757728577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000864396628458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3275451660156,297.1499938964844,293.1499938964844,0.4085030555725097,-6518.75244140625,304.20184326171875,0.7007226347923279,0.3670630156993866,0.3414369225502014,293.30535888671875,297.1499938964844,293.1499938964844,0.5730200409889221,-9581.7158203125,304.2071838378906,0.7987422943115234,0.5545136332511902,0.5355926156044006,293.14898681640625,297.1499938964844,293.1499938964844,0.7527928948402405,-8743.482421875,304.1844177246094,0.8552506566047668,0.691628634929657,0.4894905388355255,293.1546630859375,297.1499938964844,293.1499938964844,0.9529364109039308,-14170.84765625,304.189208984375,0.9090815782546996,0.8312811255455017,0.7930744290351868,293.20556640625,297.1499938964844,293.1499938964844,0.1049892231822013,-12022.6787109375,304.1609802246094,0.4979860186576843,0.1373006850481033,0.6741405725479126,289.4038391113281,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.24920654296875,289.4072570800781,1.0,0.7342534065246582,0.4581896662712097,0.4581896662712097,1.0,1.0,-3.403050661087036,1.1800767183303833,2.222973823547364,0.4138328731060028,0.0,0.0,1.0,372.6613464355469,373.0,130.71255493164062,-35256.6484375,4409.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5500793457031,309.9501342773437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8525856137275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008652660180814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3275451660156,297.1499938964844,293.1499938964844,0.4085030555725097,-6518.75244140625,304.20184326171875,0.7007226347923279,0.3670630156993866,0.3414369225502014,293.30535888671875,297.1499938964844,293.1499938964844,0.5730200409889221,-9581.7158203125,304.2071838378906,0.7987422943115234,0.5545136332511902,0.5355926156044006,293.14898681640625,297.1499938964844,293.1499938964844,0.7527928948402405,-8743.482421875,304.1844177246094,0.8552506566047668,0.691628634929657,0.4894905388355255,293.1546630859375,297.1499938964844,293.1499938964844,0.9529364109039308,-14170.84765625,304.189208984375,0.9090815782546996,0.8312811255455017,0.7930744290351868,293.20556640625,297.1499938964844,293.1499938964844,0.1049892231822013,-12022.6787109375,304.1609802246094,0.4979860186576843,0.1373006850481033,0.6741405725479126,289.4038391113281,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.24920654296875,289.4072570800781,1.0,0.7342534065246582,0.4581896662712097,0.4581896662712097,1.0,1.0,-3.403050661087036,1.1800767183303833,2.222973823547364,0.4138328731060028,0.0,0.0,1.0,372.6613464355469,373.0,130.71255493164062,-35256.6484375,4409.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5500793457031,309.9501342773437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8525856137275696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008652660180814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3329772949219,297.1499938964844,293.1499938964844,0.3979443907737732,-6387.9609375,304.2021484375,0.6954330801963806,0.3614653348922729,0.3366095125675201,293.3169250488281,297.1499938964844,293.1499938964844,0.5606158971786499,-9420.2587890625,304.2087707519531,0.793889582157135,0.5482256412506104,0.5299199819564819,293.1571350097656,297.1499938964844,293.1499938964844,0.7447028756141663,-8671.0205078125,304.1864013671875,0.8527237176895142,0.6899967193603516,0.4885158836841583,293.1639404296875,297.1499938964844,293.1499938964844,0.942741632461548,-14053.8330078125,304.1930847167969,0.9060555696487428,0.829278290271759,0.7914164066314697,293.2080383300781,297.1499938964844,293.1499938964844,0.1027226746082305,-11807.8984375,304.1611022949219,0.4946908056735992,0.1353886276483535,0.6663928031921387,289.4989318847656,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2572326660156,289.5022277832031,1.0,0.7328963875770569,0.4602193236351013,0.4602193236351013,1.0,1.0,-3.377938032150269,1.175430417060852,2.202507734298706,0.4145507514476776,0.0,0.0,1.0,375.7798461914063,376.0,131.44287109375,-35316.63671875,4362.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7546691894531,310.1468505859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8528361320495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008655202691443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3329772949219,297.1499938964844,293.1499938964844,0.3979443907737732,-6387.9609375,304.2021484375,0.6954330801963806,0.3614653348922729,0.3366095125675201,293.3169250488281,297.1499938964844,293.1499938964844,0.5606158971786499,-9420.2587890625,304.2087707519531,0.793889582157135,0.5482256412506104,0.5299199819564819,293.1571350097656,297.1499938964844,293.1499938964844,0.7447028756141663,-8671.0205078125,304.1864013671875,0.8527237176895142,0.6899967193603516,0.4885158836841583,293.1639404296875,297.1499938964844,293.1499938964844,0.942741632461548,-14053.8330078125,304.1930847167969,0.9060555696487428,0.829278290271759,0.7914164066314697,293.2080383300781,297.1499938964844,293.1499938964844,0.1027226746082305,-11807.8984375,304.1611022949219,0.4946908056735992,0.1353886276483535,0.6663928031921387,289.4989318847656,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2572326660156,289.5022277832031,1.0,0.7328963875770569,0.4602193236351013,0.4602193236351013,1.0,1.0,-3.377938032150269,1.175430417060852,2.202507734298706,0.4145507514476776,0.0,0.0,1.0,375.7798461914063,376.0,131.44287109375,-35316.63671875,4362.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7546691894531,310.1468505859375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8528361320495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008655202691443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.33544921875,297.1499938964844,293.1499938964844,0.3927500247955322,-6323.35400390625,304.2021179199219,0.6927788853645325,0.3586568236351013,0.3341858088970184,293.322509765625,297.1499938964844,293.1499938964844,0.5544443130493164,-9339.7265625,304.20928955078125,0.7914394736289978,0.5450159311294556,0.527020275592804,293.1610412597656,297.1499938964844,293.1499938964844,0.7406806945800781,-8635.0712890625,304.18707275390625,0.8514605760574341,0.6891372799873352,0.4879973828792572,293.1683654785156,297.1499938964844,293.1499938964844,0.9376462697982788,-13995.6982421875,304.19451904296875,0.9045726656913756,0.8282317519187927,0.7905434966087341,293.2091979980469,297.1499938964844,293.1499938964844,0.1016070172190666,-11701.921875,304.1611022949219,0.4930458068847656,0.1344268172979354,0.6624913811683655,289.5448913574219,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2611999511719,289.5481262207031,1.0,0.7321981191635132,0.4612526893615722,0.4612526893615722,1.0,1.0,-3.365170478820801,1.1730313301086426,2.192139148712158,0.4148780107498169,0.0,0.0,1.0,377.3333740234375,376.0,129.8057861328125,-35335.2890625,4338.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8476257324219,310.23736572265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8575543761253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008703086641617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3378295898437,297.1499938964844,293.1499938964844,0.3874892294406891,-6257.5810546875,304.20220947265625,0.6901220679283142,0.3558436036109924,0.3317573070526123,293.3279113769531,297.1499938964844,293.1499938964844,0.5481175780296326,-9256.765625,304.21002197265625,0.7889774441719055,0.5417665243148804,0.5240830183029175,293.16485595703125,297.1499938964844,293.1499938964844,0.7364436984062195,-8596.96875,304.18804931640625,0.8501994013786316,0.6882504224777222,0.4874606132507324,293.1726379394531,297.1499938964844,293.1499938964844,0.9322773814201356,-13934.1279296875,304.1961975097656,0.9031150341033936,0.827156126499176,0.7896448969841003,293.2102966308594,297.1499938964844,293.1499938964844,0.1004690304398536,-11593.3623046875,304.1611633300781,0.4913991391658783,0.1334617584943771,0.6585749983787537,289.5941162109375,291.1499938964844,252.89578247070312,252.20054626464844,279.1705322265625,293.2650756835937,289.59783935546875,1.0,0.731488823890686,0.462297648191452,0.462297648191452,1.0,1.0,-3.352281332015991,1.1705859899520874,2.1816954612731934,0.4151847660541534,0.0,0.0,1.0,378.8830261230469,379.0,134.81646728515625,-35382.23046875,4313.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9699401855469,310.3536071777344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8579338192939758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008706937660463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3421630859375,297.1499938964844,293.1499938964844,0.37696573138237,-6125.27734375,304.20233154296875,0.6848039627075195,0.3502047955989837,0.3268876075744629,293.3383483886719,297.1499938964844,293.1499938964844,0.5352721810340881,-9087.580078125,304.2113952636719,0.7840136885643005,0.5351419448852539,0.5180891752243042,293.1722106933594,297.1499938964844,293.1499938964844,0.7276568412780762,-8517.783203125,304.19000244140625,0.8476735949516296,0.6863812208175659,0.4863221347332001,293.1809387207031,297.1499938964844,293.1499938964844,0.92111998796463,-13806.16015625,304.1993408203125,0.9002265334129333,0.8249005079269409,0.7877525687217712,293.2123107910156,297.1499938964844,293.1499938964844,0.0981807857751846,-11374.18359375,304.1612548828125,0.4880817532539367,0.1315222978591919,0.6506990790367126,289.69647216796875,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.2727355957031,289.7001037597656,1.0,0.7300360798835754,0.4644216299057007,0.4644216299057007,1.0,1.0,-3.3261005878448486,1.165536403656006,2.1605641841888428,0.4157271981239319,0.0,0.0,1.0,381.976806640625,367.0,139.68301391601562,-35449.78125,4264.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1936340332031,310.5684814453125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8581950664520264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709589019417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
