time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3421630859375,297.1499938964844,293.1499938964844,0.37696573138237,-6125.27734375,304.20233154296875,0.6848039627075195,0.3502047955989837,0.3268876075744629,293.3383483886719,297.1499938964844,293.1499938964844,0.5352721810340881,-9087.580078125,304.2113952636719,0.7840136885643005,0.5351419448852539,0.5180891752243042,293.1722106933594,297.1499938964844,293.1499938964844,0.7276568412780762,-8517.783203125,304.19000244140625,0.8476735949516296,0.6863812208175659,0.4863221347332001,293.1809387207031,297.1499938964844,293.1499938964844,0.92111998796463,-13806.16015625,304.1993408203125,0.9002265334129333,0.8249005079269409,0.7877525687217712,293.2123107910156,297.1499938964844,293.1499938964844,0.0981807857751846,-11374.18359375,304.1612548828125,0.4880817532539367,0.1315222978591919,0.6506990790367126,289.69647216796875,291.1499938964844,253.0248260498047,252.3176422119141,279.1709899902344,293.2727355957031,289.7001037597656,1.0,0.7300360798835754,0.4644216299057007,0.4644216299057007,1.0,1.0,-3.3261005878448486,1.165536403656006,2.1605641841888428,0.4157271981239319,0.0,0.0,1.0,381.976806640625,367.0,139.68301391601562,-35449.78125,4264.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1936340332031,310.5684814453125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8581950664520264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709589019417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3455810546875,297.1499938964844,293.1499938964844,0.3663358390331268,-5990.54052734375,304.2026062011719,0.6821072697639465,0.344637930393219,0.3217849135398865,293.34796142578125,297.1499938964844,293.1499938964844,0.522178053855896,-8913.97265625,304.2127685546875,0.7819371223449707,0.52842116355896,0.511699914932251,293.17889404296875,297.1499938964844,293.1499938964844,0.7185341119766235,-8435.2548828125,304.1918640136719,0.8481537103652954,0.6844601631164551,0.4849224686622619,293.18853759765625,297.1499938964844,293.1499938964844,0.909570813179016,-13673.478515625,304.2021484375,0.9007766842842102,0.8225772380828857,0.7854941487312317,293.2138671875,297.1499938964844,293.1499938964844,0.0957104563713073,-11137.1982421875,304.16162109375,0.4864179790019989,0.1296311616897583,0.6415984034538269,289.7971496582031,291.1499938964844,253.1542510986328,252.4349670410156,279.171630859375,293.2798767089844,289.80078125,1.0,0.724510133266449,0.4666167199611664,0.4666167199611664,1.0,1.0,-3.2969412803649902,1.1593714952468872,2.137569665908813,0.4158588647842407,0.0,0.0,1.0,377.8276977539063,355.0,140.11106872558594,-35472.81640625,4166.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39288330078125,310.7646789550781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8626631498336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008754934533499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3455810546875,297.1499938964844,293.1499938964844,0.3663358390331268,-5990.54052734375,304.2026062011719,0.6821072697639465,0.344637930393219,0.3217849135398865,293.34796142578125,297.1499938964844,293.1499938964844,0.522178053855896,-8913.97265625,304.2127685546875,0.7819371223449707,0.52842116355896,0.511699914932251,293.17889404296875,297.1499938964844,293.1499938964844,0.7185341119766235,-8435.2548828125,304.1918640136719,0.8481537103652954,0.6844601631164551,0.4849224686622619,293.18853759765625,297.1499938964844,293.1499938964844,0.909570813179016,-13673.478515625,304.2021484375,0.9007766842842102,0.8225772380828857,0.7854941487312317,293.2138671875,297.1499938964844,293.1499938964844,0.0957104563713073,-11137.1982421875,304.16162109375,0.4864179790019989,0.1296311616897583,0.6415984034538269,289.7971496582031,291.1499938964844,253.1542510986328,252.4349670410156,279.171630859375,293.2798767089844,289.80078125,1.0,0.724510133266449,0.4666167199611664,0.4666167199611664,1.0,1.0,-3.2969412803649902,1.1593714952468872,2.137569665908813,0.4158588647842407,0.0,0.0,1.0,377.8276977539063,355.0,140.11106872558594,-35472.81640625,4166.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39288330078125,310.7646789550781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8626631498336792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008754934533499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3480224609375,297.1499938964844,293.1499938964844,0.3555397987365722,-5852.4326171875,304.2030639648437,0.6808995008468628,0.3391915261745453,0.3166454434394836,293.3566589355469,297.1499938964844,293.1499938964844,0.508579671382904,-8732.1513671875,304.2145080566406,0.7814405560493469,0.5216428637504578,0.5051019787788391,293.18487548828125,297.1499938964844,293.1499938964844,0.7086492776870728,-8345.13671875,304.19439697265625,0.8503279089927673,0.6825131177902222,0.4833950400352478,293.1954040527344,297.1499938964844,293.1499938964844,0.8970668315887451,-13528.7490234375,304.20562744140625,0.9032547473907472,0.8202052712440491,0.7830425500869751,293.2147521972656,297.1499938964844,293.1499938964844,0.0931325405836105,-10888.869140625,304.1620483398437,0.4857649505138397,0.1278315931558609,0.6321736574172974,289.9080505371094,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2864074707031,289.9122009277344,1.0,0.7172112464904785,0.4688538908958435,0.4688538908958435,1.0,1.0,-3.266708850860596,1.1527585983276367,2.113950252532959,0.4157415926456451,0.0,0.0,1.0,369.760498046875,343.0,151.83338928222656,-35534.8125,4046.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64117431640625,311.0049133300781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8628654479980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008756987517699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3480224609375,297.1499938964844,293.1499938964844,0.3555397987365722,-5852.4326171875,304.2030639648437,0.6808995008468628,0.3391915261745453,0.3166454434394836,293.3566589355469,297.1499938964844,293.1499938964844,0.508579671382904,-8732.1513671875,304.2145080566406,0.7814405560493469,0.5216428637504578,0.5051019787788391,293.18487548828125,297.1499938964844,293.1499938964844,0.7086492776870728,-8345.13671875,304.19439697265625,0.8503279089927673,0.6825131177902222,0.4833950400352478,293.1954040527344,297.1499938964844,293.1499938964844,0.8970668315887451,-13528.7490234375,304.20562744140625,0.9032547473907472,0.8202052712440491,0.7830425500869751,293.2147521972656,297.1499938964844,293.1499938964844,0.0931325405836105,-10888.869140625,304.1620483398437,0.4857649505138397,0.1278315931558609,0.6321736574172974,289.9080505371094,291.1499938964844,253.2836303710937,252.5521240234375,279.172119140625,293.2864074707031,289.9122009277344,1.0,0.7172112464904785,0.4688538908958435,0.4688538908958435,1.0,1.0,-3.266708850860596,1.1527585983276367,2.113950252532959,0.4157415926456451,0.0,0.0,1.0,369.760498046875,343.0,151.83338928222656,-35534.8125,4046.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64117431640625,311.0049133300781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8628654479980469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008756987517699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.349853515625,297.1499938964844,293.1499938964844,0.3449080884456634,-5715.47802734375,304.2030944824219,0.6804682016372681,0.3338039815425873,0.3115116953849792,293.36474609375,297.1499938964844,293.1499938964844,0.4949526190757751,-8548.9560546875,304.2156982421875,0.7817392349243164,0.5147675275802612,0.4983571469783783,293.1903381347656,297.1499938964844,293.1499938964844,0.6985874176025391,-8253.3701171875,304.19635009765625,0.8534207940101624,0.6805208325386047,0.4817829728126526,293.2017517089844,297.1499938964844,293.1499938964844,0.8843075037002563,-13381.203125,304.20831298828125,0.906852662563324,0.8177685141563416,0.7804566025733948,293.21514892578125,297.1499938964844,293.1499938964844,0.0905799344182014,-10642.7646484375,304.1622619628906,0.4856862723827362,0.1261073052883148,0.6227583885192871,290.0196533203125,291.1499938964844,253.4125518798828,252.6687164306641,279.1725158691406,293.2926025390625,290.0237121582031,1.0,0.7089521884918213,0.4711269736289978,0.4711269736289978,1.0,1.0,-3.236055612564087,1.1459236145019531,2.090131998062134,0.4154950380325317,0.0,0.0,1.0,359.82049560546875,331.0,153.94154357910156,-35564.72265625,3916.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8634338378906,311.2232360839844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8623806238174438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008752067224122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.349853515625,297.1499938964844,293.1499938964844,0.3449080884456634,-5715.47802734375,304.2030944824219,0.6804682016372681,0.3338039815425873,0.3115116953849792,293.36474609375,297.1499938964844,293.1499938964844,0.4949526190757751,-8548.9560546875,304.2156982421875,0.7817392349243164,0.5147675275802612,0.4983571469783783,293.1903381347656,297.1499938964844,293.1499938964844,0.6985874176025391,-8253.3701171875,304.19635009765625,0.8534207940101624,0.6805208325386047,0.4817829728126526,293.2017517089844,297.1499938964844,293.1499938964844,0.8843075037002563,-13381.203125,304.20831298828125,0.906852662563324,0.8177685141563416,0.7804566025733948,293.21514892578125,297.1499938964844,293.1499938964844,0.0905799344182014,-10642.7646484375,304.1622619628906,0.4856862723827362,0.1261073052883148,0.6227583885192871,290.0196533203125,291.1499938964844,253.4125518798828,252.6687164306641,279.1725158691406,293.2926025390625,290.0237121582031,1.0,0.7089521884918213,0.4711269736289978,0.4711269736289978,1.0,1.0,-3.236055612564087,1.1459236145019531,2.090131998062134,0.4154950380325317,0.0,0.0,1.0,359.82049560546875,331.0,153.94154357910156,-35564.72265625,3916.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8634338378906,311.2232360839844,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8623806238174438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008752067224122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3509521484375,297.1499938964844,293.1499938964844,0.339641660451889,-5647.2548828125,304.2030029296875,0.6803910732269287,0.3310546875,0.3089034855365753,293.3689270019531,297.1499938964844,293.1499938964844,0.4881554543972015,-8457.171875,304.2160949707031,0.7820358872413635,0.5112224221229553,0.494891881942749,293.1929016113281,297.1499938964844,293.1499938964844,0.6935960054397583,-8207.87109375,304.1969909667969,0.8551902174949646,0.6795058846473694,0.4809538424015045,293.2047424316406,297.1499938964844,293.1499938964844,0.8779651522636414,-13307.9794921875,304.209228515625,0.908959686756134,0.8165267109870911,0.7791274189949036,293.2152404785156,297.1499938964844,293.1499938964844,0.0893293768167495,-10522.2783203125,304.1623229980469,0.4857859909534454,0.1252669245004654,0.618087887763977,290.0740661621094,291.1499938964844,253.4766998291016,252.7266845703125,279.1727600097656,293.2958984375,290.0780639648437,1.0,0.7046025991439819,0.472282201051712,0.472282201051712,1.0,1.0,-3.220541477203369,1.1424202919006348,2.0781211853027344,0.4153313040733337,0.0,0.0,1.0,354.4773254394531,331.0,152.79718017578125,-35568.265625,3849.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9653625488281,311.3246765136719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8667067885398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008795972098596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3520812988281,297.1499938964844,293.1499938964844,0.3342875838279724,-5577.49560546875,304.2030944824219,0.6803615689277649,0.328288197517395,0.3062590956687927,293.3731689453125,297.1499938964844,293.1499938964844,0.481195330619812,-8362.6689453125,304.2167358398437,0.782383143901825,0.5076183080673218,0.4913533926010132,293.19537353515625,297.1499938964844,293.1499938964844,0.6884139776229858,-8160.38427734375,304.1978759765625,0.8570704460144043,0.6784769296646118,0.4801115691661834,293.2076110839844,297.1499938964844,293.1499938964844,0.8713855743408203,-13231.5859375,304.21044921875,0.9112289547920228,0.8152681589126587,0.7777780294418335,293.2152404785156,297.1499938964844,293.1499938964844,0.0880648791790008,-10400.2939453125,304.1623840332031,0.4859518408775329,0.1244370266795158,0.6134439706802368,290.1316833496094,291.1499938964844,253.5405731201172,252.78436279296875,279.1729736328125,293.2992858886719,290.1362609863281,1.0,0.7001504302024841,0.4734483361244201,0.4734483361244201,1.0,1.0,-3.204888105392456,1.138850450515747,2.066037654876709,0.4151314795017242,0.0,0.0,1.0,348.9884948730469,319.0,158.14608764648438,-35598.5703125,3782.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09625244140625,311.45166015625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8666763305664062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008795663015916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3539733886719,297.1499938964844,293.1499938964844,0.3236080408096313,-5437.47021484375,304.20318603515625,0.6804850101470947,0.3227855861186981,0.3009611368179321,293.38134765625,297.1499938964844,293.1499938964844,0.4671219885349273,-8170.51513671875,304.2179260253906,0.7832315564155579,0.5003054141998291,0.4841401875019073,293.2001037597656,297.1499938964844,293.1499938964844,0.677790641784668,-8062.75341796875,304.1995849609375,0.8611250519752502,0.6763667464256287,0.4783829152584076,293.213134765625,297.1499938964844,293.1499938964844,0.8578892350196838,-13074.474609375,304.2127380371094,0.916198432445526,0.81268709897995,0.7750094532966614,293.2151794433594,297.1499938964844,293.1499938964844,0.0855365917086601,-10156.5283203125,304.1624755859375,0.4864502251148224,0.1228017210960388,0.6042207479476929,290.2513427734375,291.1499938964844,253.66726684570312,252.898666381836,279.1733093261719,293.3057556152344,290.2557678222656,1.0,0.6910132169723511,0.4757998585700989,0.4757998585700989,1.0,1.0,-3.1733477115631104,1.1315513849258425,2.0417962074279785,0.4146243929862976,0.0,0.0,1.0,337.7030944824219,307.0,163.5653533935547,-35633.390625,3647.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3370361328125,311.6878662109375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.86606764793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008789485436864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3539733886719,297.1499938964844,293.1499938964844,0.3236080408096313,-5437.47021484375,304.20318603515625,0.6804850101470947,0.3227855861186981,0.3009611368179321,293.38134765625,297.1499938964844,293.1499938964844,0.4671219885349273,-8170.51513671875,304.2179260253906,0.7832315564155579,0.5003054141998291,0.4841401875019073,293.2001037597656,297.1499938964844,293.1499938964844,0.677790641784668,-8062.75341796875,304.1995849609375,0.8611250519752502,0.6763667464256287,0.4783829152584076,293.213134765625,297.1499938964844,293.1499938964844,0.8578892350196838,-13074.474609375,304.2127380371094,0.916198432445526,0.81268709897995,0.7750094532966614,293.2151794433594,297.1499938964844,293.1499938964844,0.0855365917086601,-10156.5283203125,304.1624755859375,0.4864502251148224,0.1228017210960388,0.6042207479476929,290.2513427734375,291.1499938964844,253.66726684570312,252.898666381836,279.1733093261719,293.3057556152344,290.2557678222656,1.0,0.6910132169723511,0.4757998585700989,0.4757998585700989,1.0,1.0,-3.1733477115631104,1.1315513849258425,2.0417962074279785,0.4146243929862976,0.0,0.0,1.0,337.7030944824219,307.0,163.5653533935547,-35633.390625,3647.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3370361328125,311.6878662109375,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.86606764793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008789485436864,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3552551269531,297.1499938964844,293.1499938964844,0.3132911026477813,-5301.26806640625,304.20263671875,0.6808499693870544,0.317355215549469,0.2957119941711426,293.388916015625,297.1499938964844,293.1499938964844,0.4533102810382843,-7980.86572265625,304.2182922363281,0.7842704057693481,0.4929068386554718,0.4768235981464386,293.2044982910156,297.1499938964844,293.1499938964844,0.6673685908317566,-7966.97314453125,304.2004089355469,0.865531325340271,0.6742064952850342,0.4766086339950561,293.21826171875,297.1499938964844,293.1499938964844,0.8446171879768372,-12920.1455078125,304.21392822265625,0.9216635823249816,0.8100455403327942,0.7721680402755737,293.2150573730469,297.1499938964844,293.1499938964844,0.0830644071102142,-9919.0703125,304.16241455078125,0.4871154427528381,0.1211744174361229,0.5950231552124023,290.3664245605469,291.1499938964844,253.79220581054688,253.01126098632807,279.1732788085937,293.3095397949219,290.3706970214844,1.0,0.6816522479057312,0.478125661611557,0.478125661611557,1.0,1.0,-3.1416311264038086,1.1239780187606812,2.017653226852417,0.4138857424259186,0.0,0.0,1.0,326.1762084960937,295.0,160.7327880859375,-35636.78515625,3513.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5499267578125,311.9002685546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8696325421333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825664990581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3552551269531,297.1499938964844,293.1499938964844,0.3132911026477813,-5301.26806640625,304.20263671875,0.6808499693870544,0.317355215549469,0.2957119941711426,293.388916015625,297.1499938964844,293.1499938964844,0.4533102810382843,-7980.86572265625,304.2182922363281,0.7842704057693481,0.4929068386554718,0.4768235981464386,293.2044982910156,297.1499938964844,293.1499938964844,0.6673685908317566,-7966.97314453125,304.2004089355469,0.865531325340271,0.6742064952850342,0.4766086339950561,293.21826171875,297.1499938964844,293.1499938964844,0.8446171879768372,-12920.1455078125,304.21392822265625,0.9216635823249816,0.8100455403327942,0.7721680402755737,293.2150573730469,297.1499938964844,293.1499938964844,0.0830644071102142,-9919.0703125,304.16241455078125,0.4871154427528381,0.1211744174361229,0.5950231552124023,290.3664245605469,291.1499938964844,253.79220581054688,253.01126098632807,279.1732788085937,293.3095397949219,290.3706970214844,1.0,0.6816522479057312,0.478125661611557,0.478125661611557,1.0,1.0,-3.1416311264038086,1.1239780187606812,2.017653226852417,0.4138857424259186,0.0,0.0,1.0,326.1762084960937,295.0,160.7327880859375,-35636.78515625,3513.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5499267578125,311.9002685546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8696325421333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825664990581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3560485839844,297.1499938964844,293.1499938964844,0.3030711710453033,-5165.0400390625,304.2021179199219,0.6814311742782593,0.3119927644729614,0.290520429611206,293.3959350585937,297.1499938964844,293.1499938964844,0.4393849968910217,-7787.9453125,304.21875,0.785475492477417,0.4854332506656647,0.4694308340549469,293.2085876464844,297.1499938964844,293.1499938964844,0.6565850973129272,-7867.1513671875,304.2015991210937,0.8702649474143982,0.6719954609870911,0.4747978150844574,293.2230529785156,297.1499938964844,293.1499938964844,0.8308908939361572,-12759.3212890625,304.21551513671875,0.9275469779968262,0.8073437213897705,0.7692688703536987,293.2149353027344,297.1499938964844,293.1499938964844,0.0805571228265762,-9678.796875,304.1624755859375,0.4879080355167389,0.1195499897003173,0.585806131362915,290.48846435546875,291.1499938964844,253.9149475097656,253.1217498779297,279.17333984375,293.31298828125,290.49322509765625,1.0,0.6721214652061462,0.4804605841636657,0.4804605841636657,1.0,1.0,-3.1097569465637207,1.1162104606628418,1.9935463666915887,0.4129919409751892,0.0,0.0,1.0,314.5317687988281,283.0,168.6990509033203,-35676.56640625,3380.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8057556152344,312.1509704589844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8689546585083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818785427138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3560485839844,297.1499938964844,293.1499938964844,0.3030711710453033,-5165.0400390625,304.2021179199219,0.6814311742782593,0.3119927644729614,0.290520429611206,293.3959350585937,297.1499938964844,293.1499938964844,0.4393849968910217,-7787.9453125,304.21875,0.785475492477417,0.4854332506656647,0.4694308340549469,293.2085876464844,297.1499938964844,293.1499938964844,0.6565850973129272,-7867.1513671875,304.2015991210937,0.8702649474143982,0.6719954609870911,0.4747978150844574,293.2230529785156,297.1499938964844,293.1499938964844,0.8308908939361572,-12759.3212890625,304.21551513671875,0.9275469779968262,0.8073437213897705,0.7692688703536987,293.2149353027344,297.1499938964844,293.1499938964844,0.0805571228265762,-9678.796875,304.1624755859375,0.4879080355167389,0.1195499897003173,0.585806131362915,290.48846435546875,291.1499938964844,253.9149475097656,253.1217498779297,279.17333984375,293.31298828125,290.49322509765625,1.0,0.6721214652061462,0.4804605841636657,0.4804605841636657,1.0,1.0,-3.1097569465637207,1.1162104606628418,1.9935463666915887,0.4129919409751892,0.0,0.0,1.0,314.5317687988281,283.0,168.6990509033203,-35676.56640625,3380.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8057556152344,312.1509704589844,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8689546585083008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818785427138,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3564147949219,297.1499938964844,293.1499938964844,0.2931440770626068,-5031.64892578125,304.2012939453125,0.6822218298912048,0.306695818901062,0.2853838801383972,293.4024353027344,297.1499938964844,293.1499938964844,0.4256549477577209,-7596.37353515625,304.2186889648437,0.7868378758430481,0.4778835475444793,0.4619613885879516,293.2124328613281,297.1499938964844,293.1499938964844,0.6458567380905151,-7767.60205078125,304.2022705078125,0.8753231763839722,0.6697301268577576,0.4729454517364502,293.2275695800781,297.1499938964844,293.1499938964844,0.8172168135643005,-12598.806640625,304.2164306640625,0.9337881803512572,0.8045766949653625,0.7663029432296753,293.2147827148437,297.1499938964844,293.1499938964844,0.0780785903334617,-9442.548828125,304.1624450683594,0.4888364374637604,0.1179362535476684,0.5766171813011169,290.6094970703125,291.1499938964844,254.0350646972656,253.22976684570312,279.1733703613281,293.3160705566406,290.6141052246094,1.0,0.6624470353126526,0.4828000366687774,0.4828000366687774,1.0,1.0,-3.077761173248291,1.1082561016082764,1.969504952430725,0.4119414389133453,0.0,0.0,1.0,302.8272399902344,271.0,168.0475311279297,-35682.16015625,3249.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03143310546875,312.3758544921875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8676075339317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008805113611742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3564147949219,297.1499938964844,293.1499938964844,0.2931440770626068,-5031.64892578125,304.2012939453125,0.6822218298912048,0.306695818901062,0.2853838801383972,293.4024353027344,297.1499938964844,293.1499938964844,0.4256549477577209,-7596.37353515625,304.2186889648437,0.7868378758430481,0.4778835475444793,0.4619613885879516,293.2124328613281,297.1499938964844,293.1499938964844,0.6458567380905151,-7767.60205078125,304.2022705078125,0.8753231763839722,0.6697301268577576,0.4729454517364502,293.2275695800781,297.1499938964844,293.1499938964844,0.8172168135643005,-12598.806640625,304.2164306640625,0.9337881803512572,0.8045766949653625,0.7663029432296753,293.2147827148437,297.1499938964844,293.1499938964844,0.0780785903334617,-9442.548828125,304.1624450683594,0.4888364374637604,0.1179362535476684,0.5766171813011169,290.6094970703125,291.1499938964844,254.0350646972656,253.22976684570312,279.1733703613281,293.3160705566406,290.6141052246094,1.0,0.6624470353126526,0.4828000366687774,0.4828000366687774,1.0,1.0,-3.077761173248291,1.1082561016082764,1.969504952430725,0.4119414389133453,0.0,0.0,1.0,302.8272399902344,271.0,168.0475311279297,-35682.16015625,3249.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03143310546875,312.3758544921875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8676075339317322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008805113611742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3564758300781,297.1499938964844,293.1499938964844,0.288325697183609,-4966.53125,304.2007141113281,0.682699978351593,0.3040726482868194,0.2828372716903686,293.4054870605469,297.1499938964844,293.1499938964844,0.4189224243164062,-7501.95361328125,304.21844482421875,0.7875819802284241,0.4740825295448303,0.4582004845142364,293.2142639160156,297.1499938964844,293.1499938964844,0.64060378074646,-7718.8115234375,304.2023010253906,0.8779818415641785,0.6685829758644104,0.4720076620578766,293.2297058105469,297.1499938964844,293.1499938964844,0.8105128407478333,-12520.07421875,304.216552734375,0.9370330572128296,0.8031759262084961,0.7648014426231384,293.2146911621094,297.1499938964844,293.1499938964844,0.0768608003854751,-9327.07421875,304.1623840332031,0.4893556833267212,0.1171344742178917,0.5720405578613281,290.6680603027344,291.1499938964844,254.0940093994141,253.28273010253903,279.1733703613281,293.3175048828125,290.6725769042969,1.0,0.6575613021850586,0.4839695692062378,0.4839695692062378,1.0,1.0,-3.0617434978485107,1.1042157411575315,1.957527756690979,0.4113585948944092,0.0,0.0,1.0,296.9609375,271.0,165.65476989746094,-35673.5625,3184.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1338806152344,312.4794311523437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8715113997459412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000884473323822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3564147949219,297.1499938964844,293.1499938964844,0.2835090756416321,-4901.06982421875,304.20025634765625,0.6832345724105835,0.3014654517173767,0.2803045809268951,293.408447265625,297.1499938964844,293.1499938964844,0.4121380448341369,-7406.28125,304.2183532714844,0.7883697748184204,0.4702644348144531,0.4544230997562408,293.21600341796875,297.1499938964844,293.1499938964844,0.6352201104164124,-7668.52783203125,304.2026062011719,0.880730152130127,0.667425811290741,0.4710633754730224,293.23175048828125,297.1499938964844,293.1499938964844,0.8036486506462097,-12438.9658203125,304.2169494628906,0.9403536915779114,0.8017633557319641,0.7632896304130554,293.2145690917969,297.1499938964844,293.1499938964844,0.0756292343139648,-9210.5009765625,304.1623840332031,0.4899132549762726,0.1163361892104148,0.5674780011177063,290.729248046875,291.1499938964844,254.15213012695312,253.33493041992188,279.1733703613281,293.31884765625,290.7343139648437,1.0,0.652645468711853,0.4851380884647369,0.4851380884647369,1.0,1.0,-3.045719861984253,1.1001347303390503,1.9455851316452024,0.4107374846935272,0.0,0.0,1.0,291.090087890625,259.0,169.6961212158203,-35690.87109375,3120.229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2644348144531,312.6077880859375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.871067225933075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008840225054882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3561096191406,297.1499938964844,293.1499938964844,0.2739998996257782,-4770.9208984375,304.1993408203125,0.6844809055328369,0.296298086643219,0.2752807736396789,293.4140930175781,297.1499938964844,293.1499938964844,0.3985923230648041,-7213.9814453125,304.2181091308594,0.7900800704956055,0.4625716805458069,0.4468143582344055,293.2193603515625,297.1499938964844,293.1499938964844,0.6243032217025757,-7566.12451171875,304.2032470703125,0.886500895023346,0.6650708913803101,0.4691475331783294,293.2356872558594,297.1499938964844,293.1499938964844,0.7897342443466187,-12273.8134765625,304.2178039550781,0.9471940398216248,0.7988951206207275,0.7602248787879944,293.2143249511719,297.1499938964844,293.1499938964844,0.0731601044535636,-8977.869140625,304.162353515625,0.4911485910415649,0.1147490218281745,0.5583946108818054,290.8554077148437,291.1499938964844,254.2657165527344,253.43687438964844,279.17333984375,293.3213806152344,290.8603515625,1.0,0.6427215337753296,0.4874699115753174,0.4874699115753174,1.0,1.0,-3.0136265754699707,1.0918360948562622,1.9217904806137085,0.4093728959560394,0.0,0.0,1.0,279.3424377441406,247.0,173.2924346923828,-35699.703125,2993.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.503173828125,312.8453063964844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8696496486663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825838449411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3561096191406,297.1499938964844,293.1499938964844,0.2739998996257782,-4770.9208984375,304.1993408203125,0.6844809055328369,0.296298086643219,0.2752807736396789,293.4140930175781,297.1499938964844,293.1499938964844,0.3985923230648041,-7213.9814453125,304.2181091308594,0.7900800704956055,0.4625716805458069,0.4468143582344055,293.2193603515625,297.1499938964844,293.1499938964844,0.6243032217025757,-7566.12451171875,304.2032470703125,0.886500895023346,0.6650708913803101,0.4691475331783294,293.2356872558594,297.1499938964844,293.1499938964844,0.7897342443466187,-12273.8134765625,304.2178039550781,0.9471940398216248,0.7988951206207275,0.7602248787879944,293.2143249511719,297.1499938964844,293.1499938964844,0.0731601044535636,-8977.869140625,304.162353515625,0.4911485910415649,0.1147490218281745,0.5583946108818054,290.8554077148437,291.1499938964844,254.2657165527344,253.43687438964844,279.17333984375,293.3213806152344,290.8603515625,1.0,0.6427215337753296,0.4874699115753174,0.4874699115753174,1.0,1.0,-3.0136265754699707,1.0918360948562622,1.9217904806137085,0.4093728959560394,0.0,0.0,1.0,279.3424377441406,247.0,173.2924346923828,-35699.703125,2993.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.503173828125,312.8453063964844,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8696496486663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825838449411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.35552978515625,297.1499938964844,293.1499938964844,0.264864444732666,-4644.8955078125,304.1981201171875,0.6859861016273499,0.2911971509456634,0.2703141868114471,293.4193725585937,297.1499938964844,293.1499938964844,0.3854077160358429,-7025.41259765625,304.2173767089844,0.7919923663139343,0.454811543226242,0.4391383528709411,293.2225036621094,297.1499938964844,293.1499938964844,0.6136890053749084,-7466.369140625,304.2031555175781,0.8926669359207153,0.6626797318458557,0.4672025144100189,293.2392883300781,297.1499938964844,293.1499938964844,0.7761968970298767,-12112.9306640625,304.2177429199219,0.9542755484580994,0.7959948182106018,0.7571235299110413,293.2140808105469,297.1499938964844,293.1499938964844,0.0707433968782424,-8752.1748046875,304.1622619628906,0.4925569891929626,0.1131733283400535,0.5493594408035278,290.9764099121094,291.1499938964844,254.3753967285156,253.53521728515625,279.1732177734375,293.3236389160156,290.9811706542969,1.0,0.6326760649681091,0.4897885620594024,0.4897885620594024,1.0,1.0,-2.9815011024475098,1.083357572555542,1.898143529891968,0.407840371131897,0.0,0.0,1.0,267.59136962890625,235.0,169.3181915283203,-35676.875,2868.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7125549316406,313.0576477050781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8724293112754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008854048792272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.35552978515625,297.1499938964844,293.1499938964844,0.264864444732666,-4644.8955078125,304.1981201171875,0.6859861016273499,0.2911971509456634,0.2703141868114471,293.4193725585937,297.1499938964844,293.1499938964844,0.3854077160358429,-7025.41259765625,304.2173767089844,0.7919923663139343,0.454811543226242,0.4391383528709411,293.2225036621094,297.1499938964844,293.1499938964844,0.6136890053749084,-7466.369140625,304.2031555175781,0.8926669359207153,0.6626797318458557,0.4672025144100189,293.2392883300781,297.1499938964844,293.1499938964844,0.7761968970298767,-12112.9306640625,304.2177429199219,0.9542755484580994,0.7959948182106018,0.7571235299110413,293.2140808105469,297.1499938964844,293.1499938964844,0.0707433968782424,-8752.1748046875,304.1622619628906,0.4925569891929626,0.1131733283400535,0.5493594408035278,290.9764099121094,291.1499938964844,254.3753967285156,253.53521728515625,279.1732177734375,293.3236389160156,290.9811706542969,1.0,0.6326760649681091,0.4897885620594024,0.4897885620594024,1.0,1.0,-2.9815011024475098,1.083357572555542,1.898143529891968,0.407840371131897,0.0,0.0,1.0,267.59136962890625,235.0,169.3181915283203,-35676.875,2868.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7125549316406,313.0576477050781,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8724293112754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008854048792272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.35467529296875,297.1499938964844,293.1499938964844,0.2558544874191284,-4519.31494140625,304.1971130371094,0.6877795457839966,0.2861616015434265,0.2654055655002594,293.42431640625,297.1499938964844,293.1499938964844,0.3722201883792877,-6834.8759765625,304.2169189453125,0.7941356897354126,0.4469861090183258,0.4313997626304626,293.22540283203125,297.1499938964844,293.1499938964844,0.6028267741203308,-7363.43505859375,304.2035522460937,0.8992635607719421,0.6602526307106018,0.4652341306209564,293.2425842285156,297.1499938964844,293.1499938964844,0.7623661756515503,-11947.0859375,304.2182312011719,0.9615573287010192,0.7930594682693481,0.7539926171302795,293.2137756347656,297.1499938964844,293.1499938964844,0.068302072584629,-8525.740234375,304.1622619628906,0.4941607415676117,0.1116096228361129,0.5403749346733093,291.1036071777344,291.1499938964844,254.4807281494141,253.6295928955078,279.1730651855469,293.3256530761719,291.1088562011719,1.0,0.6225091814994812,0.4920873045921325,0.4920873045921325,1.0,1.0,-2.949368715286255,1.0746999979019165,1.874668836593628,0.4061372876167297,0.0,0.0,1.0,255.8426818847656,223.0,176.36038208007812,-35689.1484375,2746.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9639587402344,313.3074951171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8709940910339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008839482907205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.35467529296875,297.1499938964844,293.1499938964844,0.2558544874191284,-4519.31494140625,304.1971130371094,0.6877795457839966,0.2861616015434265,0.2654055655002594,293.42431640625,297.1499938964844,293.1499938964844,0.3722201883792877,-6834.8759765625,304.2169189453125,0.7941356897354126,0.4469861090183258,0.4313997626304626,293.22540283203125,297.1499938964844,293.1499938964844,0.6028267741203308,-7363.43505859375,304.2035522460937,0.8992635607719421,0.6602526307106018,0.4652341306209564,293.2425842285156,297.1499938964844,293.1499938964844,0.7623661756515503,-11947.0859375,304.2182312011719,0.9615573287010192,0.7930594682693481,0.7539926171302795,293.2137756347656,297.1499938964844,293.1499938964844,0.068302072584629,-8525.740234375,304.1622619628906,0.4941607415676117,0.1116096228361129,0.5403749346733093,291.1036071777344,291.1499938964844,254.4807281494141,253.6295928955078,279.1730651855469,293.3256530761719,291.1088562011719,1.0,0.6225091814994812,0.4920873045921325,0.4920873045921325,1.0,1.0,-2.949368715286255,1.0746999979019165,1.874668836593628,0.4061372876167297,0.0,0.0,1.0,255.8426818847656,223.0,176.36038208007812,-35689.1484375,2746.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9639587402344,313.3074951171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8709940910339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008839482907205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3536071777344,297.1499938964844,293.1499938964844,0.2471474111080169,-4396.92626953125,304.1959228515625,0.6898943781852722,0.2811934947967529,0.2605554163455963,293.428955078125,297.1499938964844,293.1499938964844,0.3593074083328247,-6646.7568359375,304.21612548828125,0.7965396642684937,0.4390958547592163,0.4235970377922058,293.2281494140625,297.1499938964844,293.1499938964844,0.5921282768249512,-7261.70947265625,304.2035217285156,0.9064024090766908,0.6577872633934021,0.4632368385791778,293.2456970214844,297.1499938964844,293.1499938964844,0.7487397193908691,-11783.1708984375,304.2181701660156,0.9689846634864808,0.7900839447975159,0.7508206963539124,293.2134704589844,297.1499938964844,293.1499938964844,0.0658924281597137,-8304.375,304.16217041015625,0.4959868788719177,0.1100580766797065,0.5314433574676514,291.22882080078125,291.1499938964844,254.581283569336,253.7196350097656,279.1728210449219,293.3274841308594,291.2337646484375,1.0,0.6122153997421265,0.4943597316741943,0.4943597316741943,1.0,1.0,-2.917210340499878,1.0658475160598757,1.8513628244400024,0.4042533338069916,0.0,0.0,0.9845022559165956,244.10096740722656,211.0,173.6573486328125,-35661.20703125,2626.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18560791015625,313.529296875,278.1499938964844,0.0,18000.0,318.1099853515625,32803.37890625,36000.0,0.0,0.0,0.8689023852348328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830461263656616,1.830489039421081,-2.776488327072002e-05,0.0,0.000881825457327,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3536071777344,297.1499938964844,293.1499938964844,0.2471474111080169,-4396.92626953125,304.1959228515625,0.6898943781852722,0.2811934947967529,0.2605554163455963,293.428955078125,297.1499938964844,293.1499938964844,0.3593074083328247,-6646.7568359375,304.21612548828125,0.7965396642684937,0.4390958547592163,0.4235970377922058,293.2281494140625,297.1499938964844,293.1499938964844,0.5921282768249512,-7261.70947265625,304.2035217285156,0.9064024090766908,0.6577872633934021,0.4632368385791778,293.2456970214844,297.1499938964844,293.1499938964844,0.7487397193908691,-11783.1708984375,304.2181701660156,0.9689846634864808,0.7900839447975159,0.7508206963539124,293.2134704589844,297.1499938964844,293.1499938964844,0.0658924281597137,-8304.375,304.16217041015625,0.4959868788719177,0.1100580766797065,0.5314433574676514,291.22882080078125,291.1499938964844,254.581283569336,253.7196350097656,279.1728210449219,293.3274841308594,291.2337646484375,1.0,0.6122153997421265,0.4943597316741943,0.4943597316741943,1.0,1.0,-2.917210340499878,1.0658475160598757,1.8513628244400024,0.4042533338069916,0.0,0.0,0.9845022559165956,244.10096740722656,211.0,173.6573486328125,-35661.20703125,2626.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18560791015625,313.529296875,278.1499938964844,0.0,18000.0,318.1099853515625,32803.37890625,36000.0,0.0,0.0,0.8689023852348328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830461263656616,1.830489039421081,-2.776488327072002e-05,0.0,0.000881825457327,0.0,0.0,683.4862060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3529968261719,297.1499938964844,293.1499938964844,0.2429626435041427,-4337.7841796875,304.1951599121094,0.6910874247550964,0.2787361443042755,0.2581535279750824,293.43115234375,297.1499938964844,293.1499938964844,0.3530441522598266,-6555.015625,304.2154846191406,0.7978549003601074,0.4351302087306976,0.4196749329566955,293.2294006347656,297.1499938964844,293.1499938964844,0.5869900584220886,-7212.83056640625,304.203125,0.9103588461875916,0.6565476059913635,0.4622318744659424,293.24713134765625,297.1499938964844,293.1499938964844,0.7421885132789612,-11704.373046875,304.2176818847656,0.9727418422698976,0.7885900139808655,0.7492263913154602,293.2132873535156,297.1499938964844,293.1499938964844,0.0647170916199684,-8197.330078125,304.162109375,0.4969948232173919,0.1092869415879249,0.5269969701766968,291.2877502441406,291.1499938964844,254.629638671875,253.76290893554688,279.1726989746094,293.3283386230469,291.2925109863281,1.0,0.6070208549499512,0.4954831898212433,0.4954831898212433,1.0,1.0,-2.901140213012696,1.061352014541626,1.83978807926178,0.403243750333786,0.0,0.0,0.9693982005119324,238.2318725585937,211.0,168.9515380859375,-35630.2265625,2567.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2879638671875,313.6303405761719,278.1499938964844,0.0,18000.0,318.5899963378906,33358.01171875,36000.0,0.0,0.0,0.8724237084388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283605575561523,1.8283883333206177,-2.784363823593594e-05,0.0,0.0008853991166688,0.0,0.0,683.4965209960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3523254394531,297.1499938964844,293.1499938964844,0.2388060241937637,-4278.72119140625,304.19451904296875,0.6923792362213135,0.2762966752052307,0.2557673454284668,293.4332580566406,297.1499938964844,293.1499938964844,0.3467825055122375,-6462.79052734375,304.2149658203125,0.7992540597915649,0.4311511218547821,0.4157397150993347,293.2306213378906,297.1499938964844,293.1499938964844,0.581794261932373,-7163.1533203125,304.2029113769531,0.9145875573158264,0.6553032994270325,0.4612240493297577,293.2485046386719,297.1499938964844,293.1499938964844,0.7355709671974182,-11624.3310546875,304.2174072265625,0.9765201807022096,0.7870919108390808,0.7476289868354797,293.213134765625,297.1499938964844,293.1499938964844,0.0635343194007873,-8090.0126953125,304.1620483398437,0.4980734288692474,0.1085190251469612,0.5225644707679749,291.34820556640625,291.1499938964844,254.6766357421875,253.80496215820312,279.1725158691406,293.3291015625,291.3534545898437,1.0,0.6017940640449524,0.4965968132019043,0.4965968132019043,1.0,1.0,-2.885082960128784,1.0568116903305054,1.8282711505889893,0.4021892547607422,0.0,0.0,0.9501737356185912,232.36383056640625,199.0,170.34849548339844,-35620.7421875,2509.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.42010498046875,313.7560729980469,278.1499938964844,0.0,18000.0,318.5899963378906,34158.9296875,36000.0,0.0,0.0,0.871574342250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8253178596496584,1.825345754623413,-2.7957257771049623e-05,0.0,0.0008845371194183,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.350830078125,297.1499938964844,293.1499938964844,0.2307785898447036,-4164.03564453125,304.1930236816406,0.6952816843986511,0.2714710235595703,0.2510419189929962,293.4373474121094,297.1499938964844,293.1499938964844,0.3345757722854614,-6281.98974609375,304.2135925292969,0.8023249506950378,0.4231513440608978,0.4078286588191986,293.23291015625,297.1499938964844,293.1499938964844,0.5717214941978455,-7066.7578125,304.2019958496094,0.923793077468872,0.652795135974884,0.4591942131519317,293.2510681152344,297.1499938964844,293.1499938964844,0.722732424736023,-11468.951171875,304.2162475585937,0.9841017723083496,0.7840729355812073,0.7444133162498474,293.2127685546875,297.1499938964844,293.1499938964844,0.061214443296194,-7881.32275390625,304.1618957519531,0.5004647374153137,0.1069924533367157,0.5137406587600708,291.4649963378906,291.1499938964844,254.766342163086,253.8852081298828,279.172119140625,293.33056640625,291.4679870605469,1.0,0.5912404656410217,0.4987911880016327,0.4987911880016327,1.0,1.0,-2.8529844284057617,1.0475839376449585,1.8054004907608032,0.3999398350715637,0.0,0.0,0.9000327587127686,220.6353759765625,187.0,154.67530822753906,-35489.36328125,2394.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67401123046875,313.9668884277344,278.1499938964844,0.0,18000.0,318.5899963378906,36413.09765625,36000.0,0.0,0.0,0.8692046403884888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.801501989364624,1.801529884338379,-2.7942520318902098e-05,0.0,0.0008821322117,0.0,0.0,668.6902465820312,0.0,0.0,0.0,0.990616261959076,4.0,0.0,1.0
