time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.350830078125,297.1499938964844,293.1499938964844,0.2307785898447036,-4164.03564453125,304.1930236816406,0.6952816843986511,0.2714710235595703,0.2510419189929962,293.4373474121094,297.1499938964844,293.1499938964844,0.3345757722854614,-6281.98974609375,304.2135925292969,0.8023249506950378,0.4231513440608978,0.4078286588191986,293.23291015625,297.1499938964844,293.1499938964844,0.5717214941978455,-7066.7578125,304.2019958496094,0.923793077468872,0.652795135974884,0.4591942131519317,293.2510681152344,297.1499938964844,293.1499938964844,0.722732424736023,-11468.951171875,304.2162475585937,0.9841017723083496,0.7840729355812073,0.7444133162498474,293.2127685546875,297.1499938964844,293.1499938964844,0.061214443296194,-7881.32275390625,304.1618957519531,0.5004647374153137,0.1069924533367157,0.5137406587600708,291.4649963378906,291.1499938964844,254.766342163086,253.8852081298828,279.172119140625,293.33056640625,291.4679870605469,1.0,0.5912404656410217,0.4987911880016327,0.4987911880016327,1.0,1.0,-2.8529844284057617,1.0475839376449585,1.8054004907608032,0.3999398350715637,0.0,0.0,0.9000327587127686,220.6353759765625,187.0,154.67530822753906,-35489.36328125,2394.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67401123046875,313.9668884277344,278.1499938964844,0.0,18000.0,318.5899963378906,36413.09765625,36000.0,0.0,0.0,0.8692046403884888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.801501989364624,1.801529884338379,-2.7942520318902098e-05,0.0,0.0008821322117,0.0,0.0,668.6902465820312,0.0,0.0,0.0,0.990616261959076,4.0,0.0,1.0
550740,293.3490905761719,297.1499938964844,293.1499938964844,0.2247491776943206,-4079.129150390625,304.1886901855469,0.6986910700798035,0.2667365670204162,0.2463902831077575,293.44097900390625,297.1499938964844,293.1499938964844,0.3252949118614197,-6146.33544921875,304.20782470703125,0.8058454394340515,0.4151304364204407,0.3998840749263763,293.2345275878906,297.1499938964844,293.1499938964844,0.566358208656311,-7019.2646484375,304.1934814453125,0.93395334482193,0.650364339351654,0.4571923017501831,293.2528686523437,297.1499938964844,293.1499938964844,0.7156967520713806,-11391.2265625,304.20574951171875,0.9917103052139282,0.7811442017555237,0.7412402629852295,293.2123718261719,297.1499938964844,293.1499938964844,0.0594988651573658,-7732.8603515625,304.1607666015625,0.5032323002815247,0.1054802983999252,0.5049701929092407,291.4880676269531,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.3316345214844,291.4877624511719,1.0,0.5805577039718628,0.5009267330169678,0.5009267330169678,1.0,1.0,-2.8210837841033936,1.0382132530212402,1.7828706502914429,0.3975141048431396,0.0,0.0,0.8526300191879272,208.89675903320312,175.0,58.410640716552734,-35015.39453125,2281.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.00311279296875,314.1055603027344,278.1499938964844,0.0,18000.0,318.1099853515625,37087.55078125,36000.0,0.0,0.0,0.8601592183113098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7080342769622805,1.708060383796692,-2.610310002637561e-05,0.0,0.0008729522232897,0.0,0.0,585.1630859375,0.0,0.0,0.0,0.9465900659561156,4.0,0.0,1.0
550800,293.3490905761719,297.1499938964844,293.1499938964844,0.2247491776943206,-4079.129150390625,304.1886901855469,0.6986910700798035,0.2667365670204162,0.2463902831077575,293.44097900390625,297.1499938964844,293.1499938964844,0.3252949118614197,-6146.33544921875,304.20782470703125,0.8058454394340515,0.4151304364204407,0.3998840749263763,293.2345275878906,297.1499938964844,293.1499938964844,0.566358208656311,-7019.2646484375,304.1934814453125,0.93395334482193,0.650364339351654,0.4571923017501831,293.2528686523437,297.1499938964844,293.1499938964844,0.7156967520713806,-11391.2265625,304.20574951171875,0.9917103052139282,0.7811442017555237,0.7412402629852295,293.2123718261719,297.1499938964844,293.1499938964844,0.0594988651573658,-7732.8603515625,304.1607666015625,0.5032323002815247,0.1054802983999252,0.5049701929092407,291.4880676269531,291.1499938964844,254.8500061035156,253.96002197265625,279.1716003417969,293.3316345214844,291.4877624511719,1.0,0.5805577039718628,0.5009267330169678,0.5009267330169678,1.0,1.0,-2.8210837841033936,1.0382132530212402,1.7828706502914429,0.3975141048431396,0.0,0.0,0.8526300191879272,208.89675903320312,175.0,58.410640716552734,-35015.39453125,2281.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.00311279296875,314.1055603027344,278.1499938964844,0.0,18000.0,318.1099853515625,37087.55078125,36000.0,0.0,0.0,0.8601592183113098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7080342769622805,1.708060383796692,-2.610310002637561e-05,0.0,0.0008729522232897,0.0,0.0,585.1630859375,0.0,0.0,0.0,0.9465900659561156,4.0,0.0,1.0
550860,293.3463134765625,297.1499938964844,293.1499938964844,0.2199469357728958,-4012.177734375,304.1838073730469,0.7028090953826904,0.2622489631175995,0.2419045865535736,293.4434509277344,297.1499938964844,293.1499938964844,0.317727118730545,-6036.42431640625,304.201171875,0.8099291920661926,0.4072563350200653,0.39201620221138,293.2347412109375,297.1499938964844,293.1499938964844,0.5639544725418091,-7001.28857421875,304.1829833984375,0.9450554847717284,0.648179829120636,0.4553254842758178,293.2530212402344,297.1499938964844,293.1499938964844,0.7118325233459473,-11353.177734375,304.1937561035156,0.9990000128746032,0.7785051465034485,0.7377267479896545,293.2110900878906,297.1499938964844,293.1499938964844,0.058191705495119,-7623.6552734375,304.15936279296875,0.5066556334495544,0.1041566655039787,0.4967226386070251,291.4587707519531,291.1499938964844,254.93023681640625,254.03179931640625,279.1711120605469,293.3315734863281,291.4568786621094,1.0,0.5697730779647827,0.5030073523521423,0.5030073523521423,1.0,1.0,-2.78983998298645,1.0288903713226318,1.760949730873108,0.3950547575950622,0.0,0.0,0.8130064606666565,197.1282653808593,163.0,-15.9284029006958,-34451.08984375,2172.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37469482421875,314.2330627441406,278.1499938964844,0.0,18000.0,318.1099853515625,37188.01171875,36000.0,0.0,0.0,0.8521577715873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6006503105163574,1.6006742715835571,-2.3968264940776866e-05,0.0,0.0008648318471387,0.0,0.0,496.7387390136719,0.0,0.0,0.0,0.8964861631393433,4.0,0.0,1.0
550920,293.3463134765625,297.1499938964844,293.1499938964844,0.2199469357728958,-4012.177734375,304.1838073730469,0.7028090953826904,0.2622489631175995,0.2419045865535736,293.4434509277344,297.1499938964844,293.1499938964844,0.317727118730545,-6036.42431640625,304.201171875,0.8099291920661926,0.4072563350200653,0.39201620221138,293.2347412109375,297.1499938964844,293.1499938964844,0.5639544725418091,-7001.28857421875,304.1829833984375,0.9450554847717284,0.648179829120636,0.4553254842758178,293.2530212402344,297.1499938964844,293.1499938964844,0.7118325233459473,-11353.177734375,304.1937561035156,0.9990000128746032,0.7785051465034485,0.7377267479896545,293.2110900878906,297.1499938964844,293.1499938964844,0.058191705495119,-7623.6552734375,304.15936279296875,0.5066556334495544,0.1041566655039787,0.4967226386070251,291.4587707519531,291.1499938964844,254.93023681640625,254.03179931640625,279.1711120605469,293.3315734863281,291.4568786621094,1.0,0.5697730779647827,0.5030073523521423,0.5030073523521423,1.0,1.0,-2.78983998298645,1.0288903713226318,1.760949730873108,0.3950547575950622,0.0,0.0,0.8130064606666565,197.1282653808593,163.0,-15.9284029006958,-34451.08984375,2172.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37469482421875,314.2330627441406,278.1499938964844,0.0,18000.0,318.1099853515625,37188.01171875,36000.0,0.0,0.0,0.8521577715873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6006503105163574,1.6006742715835571,-2.3968264940776866e-05,0.0,0.0008648318471387,0.0,0.0,496.7387390136719,0.0,0.0,0.0,0.8964861631393433,4.0,0.0,1.0
550980,293.342529296875,297.1499938964844,293.1499938964844,0.2155126929283142,-3949.744873046875,304.1799621582031,0.7058190107345581,0.2580444514751434,0.2377848625183105,293.444580078125,297.1499938964844,293.1499938964844,0.3104352653026581,-5929.1181640625,304.1963195800781,0.8125317096710205,0.3995941281318664,0.3844582438468933,293.23388671875,297.1499938964844,293.1499938964844,0.5619512796401978,-6985.62890625,304.1754455566406,0.954075276851654,0.6462064385414124,0.4537070691585541,293.23980712890625,297.1499938964844,293.1499938964844,0.6925612688064575,-11099.978515625,304.2117919921875,0.9990000128746032,0.7785199880599976,0.7189511060714722,293.2084350585937,297.1499938964844,293.1499938964844,0.057173166424036,-7539.12548828125,304.1579284667969,0.5097458958625793,0.1031471714377403,0.4903300404548645,291.43389892578125,291.1499938964844,255.0099639892578,254.1031646728516,279.1730041503906,293.3288269042969,291.432861328125,1.0,0.5580292344093323,0.5053992867469788,0.5053992867469788,1.0,1.0,-2.7434237003326416,1.013611078262329,1.7298126220703125,0.39015793800354,0.0,0.0,0.7770830988883972,187.10888671875,166.0,-26.14057922363281,-33809.06640625,2049.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8357849121094,314.4341125488281,278.1499938964844,0.0,18000.0,318.1099853515625,37178.86328125,36000.0,0.0,0.0,0.8415922522544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495116949081421,1.4951390027999878,-2.198227412009146e-05,0.0,0.0008541091810911,0.0,0.0,419.3274841308594,0.0,0.0,0.0,0.8476677536964417,4.0,0.0,1.0
551040,293.342529296875,297.1499938964844,293.1499938964844,0.2155126929283142,-3949.744873046875,304.1799621582031,0.7058190107345581,0.2580444514751434,0.2377848625183105,293.444580078125,297.1499938964844,293.1499938964844,0.3104352653026581,-5929.1181640625,304.1963195800781,0.8125317096710205,0.3995941281318664,0.3844582438468933,293.23388671875,297.1499938964844,293.1499938964844,0.5619512796401978,-6985.62890625,304.1754455566406,0.954075276851654,0.6462064385414124,0.4537070691585541,293.23980712890625,297.1499938964844,293.1499938964844,0.6925612688064575,-11099.978515625,304.2117919921875,0.9990000128746032,0.7785199880599976,0.7189511060714722,293.2084350585937,297.1499938964844,293.1499938964844,0.057173166424036,-7539.12548828125,304.1579284667969,0.5097458958625793,0.1031471714377403,0.4903300404548645,291.43389892578125,291.1499938964844,255.0099639892578,254.1031646728516,279.1730041503906,293.3288269042969,291.432861328125,1.0,0.5580292344093323,0.5053992867469788,0.5053992867469788,1.0,1.0,-2.7434237003326416,1.013611078262329,1.7298126220703125,0.39015793800354,0.0,0.0,0.7770830988883972,187.10888671875,166.0,-26.14057922363281,-33809.06640625,2049.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8357849121094,314.4341125488281,278.1499938964844,0.0,18000.0,318.1099853515625,37178.86328125,36000.0,0.0,0.0,0.8415922522544861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495116949081421,1.4951390027999878,-2.198227412009146e-05,0.0,0.0008541091810911,0.0,0.0,419.3274841308594,0.0,0.0,0.0,0.8476677536964417,4.0,0.0,1.0
551100,293.3408203125,297.1499938964844,293.1499938964844,0.2134519964456558,-3920.65380859375,304.1782531738281,0.7061677575111389,0.2559410333633423,0.2358123809099197,293.4452209472656,297.1499938964844,293.1499938964844,0.3069545030593872,-5877.64208984375,304.1942443847656,0.8125409483909607,0.3957361280918121,0.3807474374771118,293.23370361328125,297.1499938964844,293.1499938964844,0.5611984729766846,-6979.97314453125,304.17218017578125,0.956827998161316,0.6451764106750488,0.4529368877410888,293.2269287109375,297.1499938964844,293.1499938964844,0.6853585243225098,-11007.6669921875,304.2135314941406,0.9990000128746032,0.7799156308174133,0.7119866609573364,293.2071228027344,297.1499938964844,293.1499938964844,0.0567766167223453,-7506.71484375,304.1572265625,0.5105767250061035,0.1026673167943954,0.4876905977725982,291.4196472167969,291.1499938964844,255.0496520996093,254.13870239257807,279.1726379394531,293.3267822265625,291.417724609375,1.0,0.5539656281471252,0.5065038800239563,0.5065038800239563,1.0,1.0,-2.7243380546569824,1.0075479745864868,1.7167900800704956,0.3880657851696014,0.0,0.0,0.7604724764823914,183.74826049804688,166.0,-35.37211608886719,-33509.109375,2003.271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0946350097656,314.54229736328125,278.1499938964844,0.0,18000.0,317.6300048828125,37167.46875,36000.0,0.0,0.0,0.8304945230484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415333271026611,1.441554307937622,-2.1024150555604137e-05,0.0,0.0008428463479503,0.0,0.0,383.5389404296875,0.0,0.0,0.0,0.8232821226119995,4.0,0.0,1.0
551160,293.3392333984375,297.1499938964844,293.1499938964844,0.2116101682186126,-3894.839599609375,304.1764831542969,0.7057065367698669,0.2538378834724426,0.2338646948337555,293.4459228515625,297.1499938964844,293.1499938964844,0.3037790954113006,-5830.86474609375,304.19195556640625,0.8116622567176819,0.3918594717979431,0.3770453333854675,293.233642578125,297.1499938964844,293.1499938964844,0.560993492603302,-6979.83837890625,304.16851806640625,0.9584366679191588,0.6441289186477661,0.4521704912185669,293.21441650390625,297.1499938964844,293.1499938964844,0.680942952632904,-10955.3125,304.2099304199219,0.9990000128746032,0.781398355960846,0.7074185609817505,293.20587158203125,297.1499938964844,293.1499938964844,0.0564728341996669,-7482.875,304.1564636230469,0.510836660861969,0.1021884381771087,0.4852170050144195,291.3949279785156,291.1499938964844,255.08921813964844,254.1741485595703,279.1720886230469,293.3251342773437,291.3922119140625,1.0,0.5506822466850281,0.507566511631012,0.507566511631012,1.0,1.0,-2.708160638809204,1.0025712251663208,1.7055894136428833,0.3865673840045929,0.0,0.0,0.7465599179267883,181.4336700439453,169.0,-52.826541900634766,-33214.703125,1967.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3241882324219,314.6242370605469,278.1499938964844,0.0,18000.0,317.6300048828125,37079.1171875,36000.0,0.0,0.0,0.8230385184288025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3919270038604736,1.3919471502304075,-2.0150635464233343e-05,0.0,0.0008352794684469,0.0,0.0,352.2117004394531,0.0,0.0,0.0,0.8009767532348633,4.0,0.0,1.0
551220,293.336181640625,297.1499938964844,293.1499938964844,0.20809006690979,-3845.266357421875,304.1735534667969,0.7032400369644165,0.2496610730886459,0.230053573846817,293.4473571777344,297.1499938964844,293.1499938964844,0.2975758612155914,-5738.8427734375,304.1883544921875,0.808124840259552,0.384070336818695,0.3696701228618622,293.233642578125,297.1499938964844,293.1499938964844,0.5609241127967834,-6982.18505859375,304.1625366210937,0.9595038890838624,0.642008900642395,0.4506665766239166,293.19500732421875,297.1499938964844,293.1499938964844,0.6770809888839722,-10917.59765625,304.1962585449219,0.9990000128746032,0.7837188839912415,0.7028359770774841,293.2035827636719,297.1499938964844,293.1499938964844,0.0559433177113533,-7441.91845703125,304.1552124023437,0.5102546215057373,0.1012352108955383,0.480615496635437,291.34185791015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1707458496094,293.3230895996094,291.3394470214844,1.0,0.5460077524185181,0.5095747113227844,0.5095747113227844,1.0,1.0,-2.6818673610687256,0.9948948621749878,1.6869724988937378,0.3845337629318237,0.0,0.0,0.724605143070221,178.76852416992188,172.0,-66.4593276977539,-32745.185546875,1914.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75360107421875,314.7898254394531,278.1499938964844,0.0,18000.0,317.6300048828125,36820.87109375,36000.0,0.0,0.0,0.8070875406265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3116575479507446,1.311676263809204,-1.87744099093834e-05,0.0,0.000819091219455,0.0,0.0,305.1968078613281,0.0,0.0,0.0,0.7651269435882568,4.0,0.0,1.0
551280,293.336181640625,297.1499938964844,293.1499938964844,0.20809006690979,-3845.266357421875,304.1735534667969,0.7032400369644165,0.2496610730886459,0.230053573846817,293.4473571777344,297.1499938964844,293.1499938964844,0.2975758612155914,-5738.8427734375,304.1883544921875,0.808124840259552,0.384070336818695,0.3696701228618622,293.233642578125,297.1499938964844,293.1499938964844,0.5609241127967834,-6982.18505859375,304.1625366210937,0.9595038890838624,0.642008900642395,0.4506665766239166,293.19500732421875,297.1499938964844,293.1499938964844,0.6770809888839722,-10917.59765625,304.1962585449219,0.9990000128746032,0.7837188839912415,0.7028359770774841,293.2035827636719,297.1499938964844,293.1499938964844,0.0559433177113533,-7441.91845703125,304.1552124023437,0.5102546215057373,0.1012352108955383,0.480615496635437,291.34185791015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1707458496094,293.3230895996094,291.3394470214844,1.0,0.5460077524185181,0.5095747113227844,0.5095747113227844,1.0,1.0,-2.6818673610687256,0.9948948621749878,1.6869724988937378,0.3845337629318237,0.0,0.0,0.724605143070221,178.76852416992188,172.0,-66.4593276977539,-32745.185546875,1914.104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.75360107421875,314.7898254394531,278.1499938964844,0.0,18000.0,317.6300048828125,36820.87109375,36000.0,0.0,0.0,0.8070875406265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3116575479507446,1.311676263809204,-1.87744099093834e-05,0.0,0.000819091219455,0.0,0.0,305.1968078613281,0.0,0.0,0.0,0.7651269435882568,4.0,0.0,1.0
551340,293.3332824707031,297.1499938964844,293.1499938964844,0.2046238481998443,-3795.967041015625,304.1715087890625,0.6992736458778381,0.2455303966999054,0.2263431251049041,293.4488525390625,297.1499938964844,293.1499938964844,0.2913134098052978,-5644.8857421875,304.18603515625,0.8026959300041199,0.3762345910072326,0.3623137772083282,293.23388671875,297.1499938964844,293.1499938964844,0.5608335137367249,-6983.32763671875,304.1585693359375,0.9584829807281494,0.6398406624794006,0.4491785168647766,293.185791015625,297.1499938964844,293.1499938964844,0.6779392957687378,-10941.4443359375,304.17938232421875,0.9990000128746032,0.7844648361206055,0.7026412487030029,293.2016296386719,297.1499938964844,293.1499938964844,0.0554394088685512,-7402.7666015625,304.1543273925781,0.5085937976837158,0.1002752408385276,0.4763147234916687,291.2931823730469,291.1499938964844,255.2462615966797,254.3148803710937,279.16943359375,293.32183837890625,291.2909851074219,1.0,0.5431554913520813,0.5114498138427734,0.5114498138427734,1.0,1.0,-2.661374092102051,0.989362359046936,1.6720117330551147,0.3833887875080108,0.0,0.0,0.7088145613670349,177.97073364257812,175.0,-66.62467193603516,-32372.119140625,1879.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0946655273437,314.9176330566406,278.1499938964844,0.0,18000.0,317.1499938964844,36594.375,36000.0,0.0,0.0,0.7856635451316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2520838975906372,1.2521016597747805,-1.77957299456466e-05,0.0,0.0007973486790433,0.0,0.0,273.28045654296875,0.0,0.0,0.0,0.7388691902160645,4.0,0.0,1.0
551400,293.3332824707031,297.1499938964844,293.1499938964844,0.2046238481998443,-3795.967041015625,304.1715087890625,0.6992736458778381,0.2455303966999054,0.2263431251049041,293.4488525390625,297.1499938964844,293.1499938964844,0.2913134098052978,-5644.8857421875,304.18603515625,0.8026959300041199,0.3762345910072326,0.3623137772083282,293.23388671875,297.1499938964844,293.1499938964844,0.5608335137367249,-6983.32763671875,304.1585693359375,0.9584829807281494,0.6398406624794006,0.4491785168647766,293.185791015625,297.1499938964844,293.1499938964844,0.6779392957687378,-10941.4443359375,304.17938232421875,0.9990000128746032,0.7844648361206055,0.7026412487030029,293.2016296386719,297.1499938964844,293.1499938964844,0.0554394088685512,-7402.7666015625,304.1543273925781,0.5085937976837158,0.1002752408385276,0.4763147234916687,291.2931823730469,291.1499938964844,255.2462615966797,254.3148803710937,279.16943359375,293.32183837890625,291.2909851074219,1.0,0.5431554913520813,0.5114498138427734,0.5114498138427734,1.0,1.0,-2.661374092102051,0.989362359046936,1.6720117330551147,0.3833887875080108,0.0,0.0,0.7088145613670349,177.97073364257812,175.0,-66.62467193603516,-32372.119140625,1879.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0946655273437,314.9176330566406,278.1499938964844,0.0,18000.0,317.1499938964844,36594.375,36000.0,0.0,0.0,0.7856635451316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2520838975906372,1.2521016597747805,-1.77957299456466e-05,0.0,0.0007973486790433,0.0,0.0,273.28045654296875,0.0,0.0,0.0,0.7388691902160645,4.0,0.0,1.0
551460,293.3305053710937,297.1499938964844,293.1499938964844,0.2013003975152969,-3748.474853515625,304.1698913574219,0.694304347038269,0.2414515763521194,0.2227189391851425,293.45037841796875,297.1499938964844,293.1499938964844,0.2851291298866272,-5551.44970703125,304.1843566894531,0.7959973216056824,0.3683574795722961,0.3549592792987823,293.2343139648437,297.1499938964844,293.1499938964844,0.5609645247459412,-6986.1611328125,304.155517578125,0.9560213088989258,0.6376328468322754,0.4476921856403351,293.1865234375,297.1499938964844,293.1499938964844,0.6825736165046692,-11013.087890625,304.1618957519531,0.9990000128746032,0.7834312915802002,0.7054087519645691,293.2000427246094,297.1499938964844,293.1499938964844,0.0549655593931674,-7366.26806640625,304.1536865234375,0.5061903595924377,0.099287174642086,0.4721179604530334,291.2421875,291.1499938964844,255.3240509033203,254.38462829589844,279.1683044433594,293.3208312988281,291.2400207519531,1.0,0.5415257811546326,0.513222336769104,0.513222336769104,1.0,1.0,-2.6446752548217773,0.9852022528648376,1.659473180770874,0.3827964067459106,0.0,0.0,0.6999199986457825,178.4259033203125,178.0,-68.9306640625,-32035.029296875,1856.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23974609375,314.932861328125,278.1499938964844,0.0,18000.0,317.1499938964844,36357.13671875,36000.0,0.0,0.0,0.7680947184562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137871980667114,1.2138043642044067,-1.7168624253827147e-05,0.0,0.0007795185083523,0.0,0.0,253.85801696777344,0.0,0.0,0.0,0.7221873998641968,4.0,0.0,1.0
551520,293.3305053710937,297.1499938964844,293.1499938964844,0.2013003975152969,-3748.474853515625,304.1698913574219,0.694304347038269,0.2414515763521194,0.2227189391851425,293.45037841796875,297.1499938964844,293.1499938964844,0.2851291298866272,-5551.44970703125,304.1843566894531,0.7959973216056824,0.3683574795722961,0.3549592792987823,293.2343139648437,297.1499938964844,293.1499938964844,0.5609645247459412,-6986.1611328125,304.155517578125,0.9560213088989258,0.6376328468322754,0.4476921856403351,293.1865234375,297.1499938964844,293.1499938964844,0.6825736165046692,-11013.087890625,304.1618957519531,0.9990000128746032,0.7834312915802002,0.7054087519645691,293.2000427246094,297.1499938964844,293.1499938964844,0.0549655593931674,-7366.26806640625,304.1536865234375,0.5061903595924377,0.099287174642086,0.4721179604530334,291.2421875,291.1499938964844,255.3240509033203,254.38462829589844,279.1683044433594,293.3208312988281,291.2400207519531,1.0,0.5415257811546326,0.513222336769104,0.513222336769104,1.0,1.0,-2.6446752548217773,0.9852022528648376,1.659473180770874,0.3827964067459106,0.0,0.0,0.6999199986457825,178.4259033203125,178.0,-68.9306640625,-32035.029296875,1856.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23974609375,314.932861328125,278.1499938964844,0.0,18000.0,317.1499938964844,36357.13671875,36000.0,0.0,0.0,0.7680947184562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137871980667114,1.2138043642044067,-1.7168624253827147e-05,0.0,0.0007795185083523,0.0,0.0,253.85801696777344,0.0,0.0,0.0,0.7221873998641968,4.0,0.0,1.0
551580,293.3277893066406,297.1499938964844,293.1499938964844,0.1979085505008697,-3699.46826171875,304.1689147949219,0.6886956095695496,0.2374272495508194,0.2191710472106933,293.4518737792969,297.1499938964844,293.1499938964844,0.2787079513072967,-5453.37646484375,304.1836242675781,0.7884737849235535,0.3604417145252228,0.3475965857505798,293.23486328125,297.1499938964844,293.1499938964844,0.5607157349586487,-6984.4794921875,304.15411376953125,0.9525628089904784,0.6353868246078491,0.4462025463581085,293.195556640625,297.1499938964844,293.1499938964844,0.6893484592437744,-11109.748046875,304.1466979980469,0.9990000128746032,0.7806885242462158,0.710159182548523,293.1988525390625,297.1499938964844,293.1499938964844,0.0544279180467128,-7323.732421875,304.1533508300781,0.5032933950424194,0.098263069987297,0.4679034650325775,291.2006225585937,291.1499938964844,255.4013519287109,254.4539489746093,279.1675109863281,293.3201904296875,291.19879150390625,1.0,0.5407111644744873,0.5149299502372742,0.5149299502372742,1.0,1.0,-2.6304171085357666,0.9819179773330688,1.6484990119934082,0.3825539052486419,0.0,0.0,0.6960089206695557,179.7255096435547,181.0,-60.15289306640625,-31767.939453125,1840.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.237548828125,314.8817749023437,278.1499938964844,0.0,18000.0,317.1499938964844,36174.828125,36000.0,0.0,0.0,0.751716673374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1945821046829224,1.194598913192749,-1.684652488620486e-05,0.0,0.0007628968451172,0.0,0.0,244.3463134765625,0.0,0.0,0.0,0.7138135433197021,4.0,0.0,1.0
551640,293.3277893066406,297.1499938964844,293.1499938964844,0.1979085505008697,-3699.46826171875,304.1689147949219,0.6886956095695496,0.2374272495508194,0.2191710472106933,293.4518737792969,297.1499938964844,293.1499938964844,0.2787079513072967,-5453.37646484375,304.1836242675781,0.7884737849235535,0.3604417145252228,0.3475965857505798,293.23486328125,297.1499938964844,293.1499938964844,0.5607157349586487,-6984.4794921875,304.15411376953125,0.9525628089904784,0.6353868246078491,0.4462025463581085,293.195556640625,297.1499938964844,293.1499938964844,0.6893484592437744,-11109.748046875,304.1466979980469,0.9990000128746032,0.7806885242462158,0.710159182548523,293.1988525390625,297.1499938964844,293.1499938964844,0.0544279180467128,-7323.732421875,304.1533508300781,0.5032933950424194,0.098263069987297,0.4679034650325775,291.2006225585937,291.1499938964844,255.4013519287109,254.4539489746093,279.1675109863281,293.3201904296875,291.19879150390625,1.0,0.5407111644744873,0.5149299502372742,0.5149299502372742,1.0,1.0,-2.6304171085357666,0.9819179773330688,1.6484990119934082,0.3825539052486419,0.0,0.0,0.6960089206695557,179.7255096435547,181.0,-60.15289306640625,-31767.939453125,1840.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.237548828125,314.8817749023437,278.1499938964844,0.0,18000.0,317.1499938964844,36174.828125,36000.0,0.0,0.0,0.751716673374176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1945821046829224,1.194598913192749,-1.684652488620486e-05,0.0,0.0007628968451172,0.0,0.0,244.3463134765625,0.0,0.0,0.0,0.7138135433197021,4.0,0.0,1.0
551700,293.32647705078125,297.1499938964844,293.1499938964844,0.196202740073204,-3674.6689453125,304.1685791015625,0.6857372522354126,0.2354367673397064,0.2174235582351684,293.45263671875,297.1499938964844,293.1499938964844,0.2754333913326263,-5403.03955078125,304.1834716796875,0.7845031023025513,0.3564706444740295,0.3439097702503204,293.23516845703125,297.1499938964844,293.1499938964844,0.5604815483093262,-6982.38330078125,304.15380859375,0.9505590200424194,0.6342495679855347,0.4454531669616699,293.2026672363281,297.1499938964844,293.1499938964844,0.6933548450469971,-11165.06640625,304.1400451660156,0.9990000128746032,0.7787192463874817,0.7130588889122009,293.1983642578125,297.1499938964844,293.1499938964844,0.054139669984579,-7300.67822265625,304.1532592773437,0.501721978187561,0.0977396070957183,0.4657785296440124,291.1823425292969,291.1499938964844,255.43983459472656,254.48846435546875,279.167236328125,293.3201904296875,291.1806640625,1.0,0.5405208468437195,0.5157715678215027,0.5157715678215027,1.0,1.0,-2.6239171028137207,0.9805055260658264,1.6434115171432495,0.3825269937515259,0.0,0.0,0.695695698261261,180.60255432128903,181.0,-55.52762985229492,-31649.1171875,1834.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.18267822265625,314.8290710449219,278.1499938964844,0.0,18000.0,316.6700134277344,36097.0078125,36000.0,0.0,0.0,0.7393413186073303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190609335899353,1.1906261444091797,-1.6771384252933785e-05,0.0,0.0007503374363295,0.0,0.0,242.31295776367188,0.0,0.0,0.0,0.712080717086792,4.0,0.0,1.0
551760,293.3251342773437,297.1499938964844,293.1499938964844,0.1945440769195556,-3650.553955078125,304.168212890625,0.6827138066291809,0.2334620505571365,0.2156932204961776,293.453369140625,297.1499938964844,293.1499938964844,0.2721972465515136,-5353.21484375,304.1832580566406,0.7804380655288696,0.3524925112724304,0.3402191400527954,293.2355041503906,297.1499938964844,293.1499938964844,0.5603289604187012,-6981.13916015625,304.15338134765625,0.9484161734580994,0.6331056356430054,0.4447010159492492,293.211181640625,297.1499938964844,293.1499938964844,0.6978603601455688,-11226.3486328125,304.1336364746094,0.9990000128746032,0.7763798236846924,0.7162168622016907,293.19793701171875,297.1499938964844,293.1499938964844,0.0538593754172325,-7278.43603515625,304.1531677246094,0.5000964999198914,0.0972113162279129,0.463645875453949,291.1624755859375,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.32049560546875,291.16033935546875,1.0,0.5404399633407593,0.5166110396385193,0.5166110396385193,1.0,1.0,-2.6177308559417725,0.9792119860649108,1.6385188102722168,0.3825514316558838,0.0,0.0,0.69681316614151,181.5943603515625,184.0,-56.97468948364258,-31513.123046875,1830.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0592041015625,314.730224609375,278.1499938964844,0.0,18000.0,316.6700134277344,36018.16015625,36000.0,0.0,0.0,0.7316673994064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1902357339859009,1.1902525424957275,-1.6748150301282294e-05,0.0,0.0007425493677146,0.0,0.0,241.94778442382807,0.0,0.0,0.0,0.7119389772415161,4.0,0.0,1.0
551820,293.3224792480469,297.1499938964844,293.1499938964844,0.1912261247634887,-3602.04736328125,304.1676940917969,0.6765643954277039,0.2295644730329513,0.2122864872217178,293.45477294921875,297.1499938964844,293.1499938964844,0.2656280994415283,-5251.46728515625,304.1831359863281,0.7721364498138428,0.3445210456848144,0.3328302800655365,293.2361755371094,297.1499938964844,293.1499938964844,0.5598549246788025,-6976.71923828125,304.153076171875,0.9438230395317078,0.6308061480522156,0.4431945085525512,293.2316589355469,297.1499938964844,293.1499938964844,0.7076274156570435,-11356.513671875,304.1229248046875,0.9990000128746032,0.7706869840621948,0.7230994701385498,293.1972045898437,297.1499938964844,293.1499938964844,0.0532727986574173,-7231.546875,304.1531066894531,0.4967474937438965,0.0961464419960975,0.459381490945816,291.1260070800781,291.1499938964844,255.5545349121093,254.59133911132807,279.1669616699219,293.32232666015625,291.1244812011719,1.0,0.540530800819397,0.5182982087135315,0.5182982087135315,1.0,1.0,-2.6060938835144043,0.9769190549850464,1.6291749477386477,0.3827368021011352,0.0,0.0,0.7026119828224182,183.83987426757807,187.0,-50.395240783691406,-31294.2109375,1822.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7158203125,314.4950866699219,278.1499938964844,0.0,18000.0,316.6700134277344,35851.1875,36000.0,0.0,0.0,0.7181954383850098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202701210975647,1.2027181386947632,-1.689152850303799e-05,0.0,0.000728877086658,0.0,0.0,247.3480987548828,0.0,0.0,0.0,0.7172842025756836,4.0,0.0,1.0
551880,293.3224792480469,297.1499938964844,293.1499938964844,0.1912261247634887,-3602.04736328125,304.1676940917969,0.6765643954277039,0.2295644730329513,0.2122864872217178,293.45477294921875,297.1499938964844,293.1499938964844,0.2656280994415283,-5251.46728515625,304.1831359863281,0.7721364498138428,0.3445210456848144,0.3328302800655365,293.2361755371094,297.1499938964844,293.1499938964844,0.5598549246788025,-6976.71923828125,304.153076171875,0.9438230395317078,0.6308061480522156,0.4431945085525512,293.2316589355469,297.1499938964844,293.1499938964844,0.7076274156570435,-11356.513671875,304.1229248046875,0.9990000128746032,0.7706869840621948,0.7230994701385498,293.1972045898437,297.1499938964844,293.1499938964844,0.0532727986574173,-7231.546875,304.1531066894531,0.4967474937438965,0.0961464419960975,0.459381490945816,291.1260070800781,291.1499938964844,255.5545349121093,254.59133911132807,279.1669616699219,293.32232666015625,291.1244812011719,1.0,0.540530800819397,0.5182982087135315,0.5182982087135315,1.0,1.0,-2.6060938835144043,0.9769190549850464,1.6291749477386477,0.3827368021011352,0.0,0.0,0.7026119828224182,183.83987426757807,187.0,-50.395240783691406,-31294.2109375,1822.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7158203125,314.4950866699219,278.1499938964844,0.0,18000.0,316.6700134277344,35851.1875,36000.0,0.0,0.0,0.7181954383850098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202701210975647,1.2027181386947632,-1.689152850303799e-05,0.0,0.000728877086658,0.0,0.0,247.3480987548828,0.0,0.0,0.0,0.7172842025756836,4.0,0.0,1.0
551940,293.3197021484375,297.1499938964844,293.1499938964844,0.187854379415512,-3552.30224609375,304.1674194335937,0.6697445511817932,0.2257556021213531,0.2089900225400924,293.4559936523437,297.1499938964844,293.1499938964844,0.2588323652744293,-5145.2607421875,304.1834411621094,0.7630358338356018,0.3365523219108581,0.3254740536212921,293.2367553710937,297.1499938964844,293.1499938964844,0.5588764548301697,-6966.92041015625,304.1537170410156,0.9379165172576904,0.6285010576248169,0.4417099356651306,293.25299072265625,297.1499938964844,293.1499938964844,0.7129503488540649,-11421.7529296875,304.1239013671875,0.9977933168411256,0.7642841339111328,0.7258238196372986,293.1965637207031,297.1499938964844,293.1499938964844,0.0526433698832988,-7180.43408203125,304.1531066894531,0.4928663671016693,0.0950791761279106,0.4552682340145111,291.10076904296875,291.1499938964844,255.63040161132807,254.6593780517578,279.168212890625,293.32568359375,291.10015869140625,1.0,0.5406185984611511,0.5201557278633118,0.5201557278633118,1.0,1.0,-2.589793920516968,0.9728177189826964,1.616976261138916,0.3823351562023163,0.0,0.0,0.7110632061958313,186.99948120117188,190.0,-35.67845916748047,-31062.529296875,1812.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27349853515625,314.2162475585937,278.1499938964844,0.0,18000.0,316.19000244140625,35743.51171875,36000.0,0.0,0.0,0.7024997472763062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226165533065796,1.2261826992034912,-1.7213258615811355e-05,0.0,0.0007129479199647,0.0,0.0,258.288330078125,0.0,0.0,0.0,0.7274441123008728,4.0,0.0,1.0
552000,293.3197021484375,297.1499938964844,293.1499938964844,0.187854379415512,-3552.30224609375,304.1674194335937,0.6697445511817932,0.2257556021213531,0.2089900225400924,293.4559936523437,297.1499938964844,293.1499938964844,0.2588323652744293,-5145.2607421875,304.1834411621094,0.7630358338356018,0.3365523219108581,0.3254740536212921,293.2367553710937,297.1499938964844,293.1499938964844,0.5588764548301697,-6966.92041015625,304.1537170410156,0.9379165172576904,0.6285010576248169,0.4417099356651306,293.25299072265625,297.1499938964844,293.1499938964844,0.7129503488540649,-11421.7529296875,304.1239013671875,0.9977933168411256,0.7642841339111328,0.7258238196372986,293.1965637207031,297.1499938964844,293.1499938964844,0.0526433698832988,-7180.43408203125,304.1531066894531,0.4928663671016693,0.0950791761279106,0.4552682340145111,291.10076904296875,291.1499938964844,255.63040161132807,254.6593780517578,279.168212890625,293.32568359375,291.10015869140625,1.0,0.5406185984611511,0.5201557278633118,0.5201557278633118,1.0,1.0,-2.589793920516968,0.9728177189826964,1.616976261138916,0.3823351562023163,0.0,0.0,0.7110632061958313,186.99948120117188,190.0,-35.67845916748047,-31062.529296875,1812.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.27349853515625,314.2162475585937,278.1499938964844,0.0,18000.0,316.19000244140625,35743.51171875,36000.0,0.0,0.0,0.7024997472763062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226165533065796,1.2261826992034912,-1.7213258615811355e-05,0.0,0.0007129479199647,0.0,0.0,258.288330078125,0.0,0.0,0.0,0.7274441123008728,4.0,0.0,1.0
552060,293.3169860839844,297.1499938964844,293.1499938964844,0.1844777315855026,-3502.128662109375,304.167236328125,0.6624979972839355,0.2220084965229034,0.2058017998933792,293.4571228027344,297.1499938964844,293.1499938964844,0.2518986761569977,-5036.0751953125,304.183837890625,0.7534447908401489,0.3285721838474273,0.3181601464748382,293.2374572753906,297.1499938964844,293.1499938964844,0.557498574256897,-6953.0498046875,304.1547546386719,0.930959701538086,0.6261642575263977,0.4402447044849396,293.262939453125,297.1499938964844,293.1499938964844,0.7100964784622192,-11374.8671875,304.1371459960937,0.9922475814819336,0.7596333026885986,0.7211867570877075,293.19598388671875,297.1499938964844,293.1499938964844,0.052007008343935,-7128.3359375,304.15313720703125,0.4885923266410827,0.0940189957618713,0.4513988792896271,291.08447265625,291.1499938964844,255.705795288086,254.7269744873047,279.1697998046875,293.32763671875,291.0836181640625,1.0,0.5401995182037354,0.5222259163856506,0.5222259163856506,1.0,1.0,-2.5652523040771484,0.965508759021759,1.5997436046600342,0.3803554773330688,0.0,0.0,0.7207693457603455,190.8029327392578,193.0,-27.64181137084961,-30722.828125,1793.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7212829589844,313.8640441894531,278.1499938964844,0.0,18000.0,316.19000244140625,35689.0,36000.0,0.0,0.0,0.6927865743637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542258501052856,1.2542434930801392,-1.7623578969505616e-05,0.0,0.0007030902779661,0.0,0.0,272.0353698730469,0.0,0.0,0.0,0.7397601008415222,4.0,0.0,1.0
552120,293.3169860839844,297.1499938964844,293.1499938964844,0.1844777315855026,-3502.128662109375,304.167236328125,0.6624979972839355,0.2220084965229034,0.2058017998933792,293.4571228027344,297.1499938964844,293.1499938964844,0.2518986761569977,-5036.0751953125,304.183837890625,0.7534447908401489,0.3285721838474273,0.3181601464748382,293.2374572753906,297.1499938964844,293.1499938964844,0.557498574256897,-6953.0498046875,304.1547546386719,0.930959701538086,0.6261642575263977,0.4402447044849396,293.262939453125,297.1499938964844,293.1499938964844,0.7100964784622192,-11374.8671875,304.1371459960937,0.9922475814819336,0.7596333026885986,0.7211867570877075,293.19598388671875,297.1499938964844,293.1499938964844,0.052007008343935,-7128.3359375,304.15313720703125,0.4885923266410827,0.0940189957618713,0.4513988792896271,291.08447265625,291.1499938964844,255.705795288086,254.7269744873047,279.1697998046875,293.32763671875,291.0836181640625,1.0,0.5401995182037354,0.5222259163856506,0.5222259163856506,1.0,1.0,-2.5652523040771484,0.965508759021759,1.5997436046600342,0.3803554773330688,0.0,0.0,0.7207693457603455,190.8029327392578,193.0,-27.64181137084961,-30722.828125,1793.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7212829589844,313.8640441894531,278.1499938964844,0.0,18000.0,316.19000244140625,35689.0,36000.0,0.0,0.0,0.6927865743637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2542258501052856,1.2542434930801392,-1.7623578969505616e-05,0.0,0.0007030902779661,0.0,0.0,272.0353698730469,0.0,0.0,0.0,0.7397601008415222,4.0,0.0,1.0
552180,293.3143005371094,297.1499938964844,293.1499938964844,0.1810707747936248,-3451.1884765625,304.16717529296875,0.6559338569641113,0.2183209508657455,0.2026354223489761,293.4582214355469,297.1499938964844,293.1499938964844,0.2448416650295257,-4924.14453125,304.184326171875,0.7445771098136902,0.3205656409263611,0.3107905983924866,293.2382202148437,297.1499938964844,293.1499938964844,0.5558270215988159,-6936.220703125,304.15594482421875,0.9247882962226868,0.6237937808036804,0.4387330114841461,293.2666320800781,297.1499938964844,293.1499938964844,0.7077723741531372,-11339.23046875,304.14520263671875,0.9874072074890136,0.756020724773407,0.7178210616111755,293.1954040527344,297.1499938964844,293.1499938964844,0.0513258464634418,-7072.3349609375,304.1532287597656,0.4846184551715851,0.0929707214236259,0.4474358558654785,291.0722045898437,291.1499938964844,255.7807159423828,254.79412841796875,279.1703186035156,293.3281555175781,291.0716247558594,1.0,0.5396436452865601,0.5242874622344971,0.5242874622344971,1.0,1.0,-2.5419704914093018,0.958643674850464,1.5833266973495483,0.3785663843154907,0.0,0.0,0.7320268750190735,194.11427307128903,196.0,-19.260194778442383,-30423.724609375,1774.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1687316894531,313.5213317871094,278.1499938964844,0.0,18000.0,316.19000244140625,35635.60546875,36000.0,0.0,0.0,0.6853041648864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288175106048584,1.2881932258605957,-1.8135635400540195e-05,0.0,0.000695496564731,0.0,0.0,289.4171142578125,0.0,0.0,0.0,0.7547250986099243,4.0,0.0,1.0
552240,293.3143005371094,297.1499938964844,293.1499938964844,0.1810707747936248,-3451.1884765625,304.16717529296875,0.6559338569641113,0.2183209508657455,0.2026354223489761,293.4582214355469,297.1499938964844,293.1499938964844,0.2448416650295257,-4924.14453125,304.184326171875,0.7445771098136902,0.3205656409263611,0.3107905983924866,293.2382202148437,297.1499938964844,293.1499938964844,0.5558270215988159,-6936.220703125,304.15594482421875,0.9247882962226868,0.6237937808036804,0.4387330114841461,293.2666320800781,297.1499938964844,293.1499938964844,0.7077723741531372,-11339.23046875,304.14520263671875,0.9874072074890136,0.756020724773407,0.7178210616111755,293.1954040527344,297.1499938964844,293.1499938964844,0.0513258464634418,-7072.3349609375,304.1532287597656,0.4846184551715851,0.0929707214236259,0.4474358558654785,291.0722045898437,291.1499938964844,255.7807159423828,254.79412841796875,279.1703186035156,293.3281555175781,291.0716247558594,1.0,0.5396436452865601,0.5242874622344971,0.5242874622344971,1.0,1.0,-2.5419704914093018,0.958643674850464,1.5833266973495483,0.3785663843154907,0.0,0.0,0.7320268750190735,194.11427307128903,196.0,-19.260194778442383,-30423.724609375,1774.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1687316894531,313.5213317871094,278.1499938964844,0.0,18000.0,316.19000244140625,35635.60546875,36000.0,0.0,0.0,0.6853041648864746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288175106048584,1.2881932258605957,-1.8135635400540195e-05,0.0,0.000695496564731,0.0,0.0,289.4171142578125,0.0,0.0,0.0,0.7547250986099243,4.0,0.0,1.0
552300,293.3129272460937,297.1499938964844,293.1499938964844,0.1793695539236068,-3425.639404296875,304.1671447753906,0.6528339982032776,0.2165109366178512,0.201076790690422,293.458740234375,297.1499938964844,293.1499938964844,0.2412768900394439,-4867.29736328125,304.1845703125,0.7403149008750916,0.3165636956691742,0.3071002066135406,293.23858642578125,297.1499938964844,293.1499938964844,0.554878830909729,-6926.69091796875,304.1565856933594,0.9218848943710328,0.6226052045822144,0.4379704296588897,293.26763916015625,297.1499938964844,293.1499938964844,0.7065551280975342,-11321.5419921875,304.14825439453125,0.9850833415985109,0.7543458342552185,0.7163072228431702,293.195068359375,297.1499938964844,293.1499938964844,0.0509794801473617,-7043.7861328125,304.1532592773437,0.4826826751232147,0.0924594923853874,0.4454874992370605,291.0679626464844,291.1499938964844,255.8180084228516,254.82752990722656,279.1704406738281,293.32818603515625,291.06756591796875,1.0,0.5393471121788025,0.5253180265426636,0.5253180265426636,1.0,1.0,-2.5305874347686768,0.9552934169769288,1.5752938985824585,0.3776999413967132,0.0,0.0,0.7379295825958252,195.6790771484375,196.0,-15.462325096130373,-30282.46484375,1765.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8996276855469,313.3560485839844,278.1499938964844,0.0,18000.0,315.7099914550781,35619.23828125,36000.0,0.0,0.0,0.6775192022323608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061957359313965,1.3062142133712769,-1.841583798523061e-05,0.0,0.0006875958642922,0.0,0.0,299.0019836425781,0.0,0.0,0.0,0.7627294063568115,4.0,0.0,1.0
552360,293.3115234375,297.1499938964844,293.1499938964844,0.1777225285768509,-3400.912353515625,304.1670227050781,0.6498327255249023,0.214724063873291,0.199536845088005,293.45916748046875,297.1499938964844,293.1499938964844,0.2377645522356033,-4811.18896484375,304.1846618652344,0.7361316680908203,0.3125652074813843,0.3034101724624634,293.2389221191406,297.1499938964844,293.1499938964844,0.5540183782577515,-6918.162109375,304.1569519042969,0.9190751314163208,0.6214172840118408,0.4372061192989349,293.26837158203125,297.1499938964844,293.1499938964844,0.705448567867279,-11305.849609375,304.15057373046875,0.9827803373336792,0.7527099847793579,0.7148399949073792,293.1947326660156,297.1499938964844,293.1499938964844,0.0506507195532321,-7016.89111328125,304.1532592773437,0.480754941701889,0.0919566303491592,0.4435700476169586,291.0617980957031,291.1499938964844,255.85516357421875,254.8608245849609,279.1705017089844,293.328125,291.0608215332031,1.0,0.5390477180480957,0.5263496041297913,0.5263496041297913,1.0,1.0,-2.5193183422088623,0.9519754648208618,1.56734299659729,0.37684166431427,0.0,0.0,0.7443880438804626,197.2098083496093,199.0,-18.028383255004883,-30119.81640625,1755.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6024169921875,313.16619873046875,278.1499938964844,0.0,18000.0,315.7099914550781,35599.80859375,36000.0,0.0,0.0,0.6744095683097839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324873447418213,1.3248920440673828,-1.870985943241976e-05,0.0,0.0006844399613328,0.0,0.0,309.1737060546875,0.0,0.0,0.0,0.7710949778556824,4.0,0.0,1.0
