time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552420,293.3086242675781,297.1499938964844,293.1499938964844,0.1744773238897323,-3352.002685546875,304.166748046875,0.644092321395874,0.2112215757369995,0.1965178549289703,293.4599304199219,297.1499938964844,293.1499938964844,0.2307348549365997,-4698.2880859375,304.1848449707031,0.7279111742973328,0.3045826256275177,0.2960385978221893,293.2394714355469,297.1499938964844,293.1499938964844,0.5522072315216064,-6900.18896484375,304.1576843261719,0.9137147068977356,0.6190503239631653,0.4356807172298431,293.26934814453125,297.1499938964844,293.1499938964844,0.7030918002128601,-11273.3837890625,304.1543273925781,0.9781925678253174,0.7495113015174866,0.7119871973991394,293.1940002441406,297.1499938964844,293.1499938964844,0.049998965114355,-6963.54443359375,304.1532592773437,0.4768641293048858,0.0909743085503578,0.4398289620876312,291.0505065917969,291.1499938964844,255.9291381835937,254.92706298828125,279.1706237792969,293.3277893066406,291.0501403808594,1.0,0.5384570956230164,0.5284162163734436,0.5284162163734436,1.0,1.0,-2.4970791339874268,0.9454195499420166,1.5516595840454102,0.3751417994499206,0.0,0.0,0.7585560083389282,200.2053375244141,202.0,-14.090289115905762,-29839.255859375,1736.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.037353515625,312.8183288574219,278.1499938964844,0.0,18000.0,315.7099914550781,35541.48828125,36000.0,0.0,0.0,0.6696415543556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3671375513076782,1.367156982421875,-1.9387571228435263e-05,0.0,0.0006796010420657,0.0,0.0,333.0858154296875,0.0,0.0,0.0,0.7900601029396057,4.0,0.0,1.0
552480,293.3086242675781,297.1499938964844,293.1499938964844,0.1744773238897323,-3352.002685546875,304.166748046875,0.644092321395874,0.2112215757369995,0.1965178549289703,293.4599304199219,297.1499938964844,293.1499938964844,0.2307348549365997,-4698.2880859375,304.1848449707031,0.7279111742973328,0.3045826256275177,0.2960385978221893,293.2394714355469,297.1499938964844,293.1499938964844,0.5522072315216064,-6900.18896484375,304.1576843261719,0.9137147068977356,0.6190503239631653,0.4356807172298431,293.26934814453125,297.1499938964844,293.1499938964844,0.7030918002128601,-11273.3837890625,304.1543273925781,0.9781925678253174,0.7495113015174866,0.7119871973991394,293.1940002441406,297.1499938964844,293.1499938964844,0.049998965114355,-6963.54443359375,304.1532592773437,0.4768641293048858,0.0909743085503578,0.4398289620876312,291.0505065917969,291.1499938964844,255.9291381835937,254.92706298828125,279.1706237792969,293.3277893066406,291.0501403808594,1.0,0.5384570956230164,0.5284162163734436,0.5284162163734436,1.0,1.0,-2.4970791339874268,0.9454195499420166,1.5516595840454102,0.3751417994499206,0.0,0.0,0.7585560083389282,200.2053375244141,202.0,-14.090289115905762,-29839.255859375,1736.9581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.037353515625,312.8183288574219,278.1499938964844,0.0,18000.0,315.7099914550781,35541.48828125,36000.0,0.0,0.0,0.6696415543556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3671375513076782,1.367156982421875,-1.9387571228435263e-05,0.0,0.0006796010420657,0.0,0.0,333.0858154296875,0.0,0.0,0.0,0.7900601029396057,4.0,0.0,1.0
552540,293.3056030273437,297.1499938964844,293.1499938964844,0.1712150126695633,-3302.471435546875,304.1666259765625,0.6386471390724182,0.2078111916780471,0.1935793608427047,293.4604797363281,297.1499938964844,293.1499938964844,0.2235898226499557,-4582.5576171875,304.18511962890625,0.7196834683418274,0.2966192066669464,0.2886810898780823,293.239990234375,297.1499938964844,293.1499938964844,0.5499868392944336,-6878.00634765625,304.1588134765625,0.9086734056472778,0.6166804432868958,0.4341534376144409,293.27001953125,297.1499938964844,293.1499938964844,0.7001665234565735,-11234.181640625,304.1577453613281,0.9735767245292664,0.7463526129722595,0.7091817259788513,293.1932067871094,297.1499938964844,293.1499938964844,0.0493200235068798,-6907.5458984375,304.1533203125,0.4728279709815979,0.0900185629725456,0.4362014830112457,291.04766845703125,291.1499938964844,256.0026550292969,254.99282836914065,279.17071533203125,293.3273010253906,291.047607421875,1.0,0.53789222240448,0.5304909348487854,0.5304909348487854,1.0,1.0,-2.475145101547241,0.9389364719390868,1.5362086296081543,0.3734506964683532,0.0,0.0,0.772463321685791,203.15597534179688,205.0,-5.8246588706970215,-29583.28515625,1718.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.526611328125,312.5093078613281,278.1499938964844,0.0,18000.0,315.2300109863281,35538.14453125,36000.0,0.0,0.0,0.6616932153701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4098483324050903,1.4098684787750244,-2.0107056116103195e-05,0.0,0.0006715344497933,0.0,0.0,358.7612609863281,0.0,0.0,0.0,0.8093816637992859,4.0,0.0,1.0
552600,293.3056030273437,297.1499938964844,293.1499938964844,0.1712150126695633,-3302.471435546875,304.1666259765625,0.6386471390724182,0.2078111916780471,0.1935793608427047,293.4604797363281,297.1499938964844,293.1499938964844,0.2235898226499557,-4582.5576171875,304.18511962890625,0.7196834683418274,0.2966192066669464,0.2886810898780823,293.239990234375,297.1499938964844,293.1499938964844,0.5499868392944336,-6878.00634765625,304.1588134765625,0.9086734056472778,0.6166804432868958,0.4341534376144409,293.27001953125,297.1499938964844,293.1499938964844,0.7001665234565735,-11234.181640625,304.1577453613281,0.9735767245292664,0.7463526129722595,0.7091817259788513,293.1932067871094,297.1499938964844,293.1499938964844,0.0493200235068798,-6907.5458984375,304.1533203125,0.4728279709815979,0.0900185629725456,0.4362014830112457,291.04766845703125,291.1499938964844,256.0026550292969,254.99282836914065,279.17071533203125,293.3273010253906,291.047607421875,1.0,0.53789222240448,0.5304909348487854,0.5304909348487854,1.0,1.0,-2.475145101547241,0.9389364719390868,1.5362086296081543,0.3734506964683532,0.0,0.0,0.772463321685791,203.15597534179688,205.0,-5.8246588706970215,-29583.28515625,1718.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.526611328125,312.5093078613281,278.1499938964844,0.0,18000.0,315.2300109863281,35538.14453125,36000.0,0.0,0.0,0.6616932153701782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4098483324050903,1.4098684787750244,-2.0107056116103195e-05,0.0,0.0006715344497933,0.0,0.0,358.7612609863281,0.0,0.0,0.0,0.8093816637992859,4.0,0.0,1.0
552660,293.30255126953125,297.1499938964844,293.1499938964844,0.1680996865034103,-3255.0703125,304.166259765625,0.6334466338157654,0.2044922560453415,0.1907208710908889,293.4608459472656,297.1499938964844,293.1499938964844,0.2165683954954147,-4468.16845703125,304.18511962890625,0.711114227771759,0.2886784970760345,0.2813409864902496,293.24041748046875,297.1499938964844,293.1499938964844,0.5478931665420532,-6857.35205078125,304.15936279296875,0.9039667248725892,0.6143141388893127,0.4326250255107879,293.2704467773437,297.1499938964844,293.1499938964844,0.6973422765731812,-11197.2802734375,304.1598205566406,0.9689146280288696,0.743224024772644,0.7064014673233032,293.1924133300781,297.1499938964844,293.1499938964844,0.0486773774027824,-6854.9130859375,304.1532897949219,0.468538373708725,0.0890854001045227,0.4326717257499695,291.0414123535156,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3266906738281,291.0411682128906,1.0,0.5373620986938477,0.5325750112533569,0.5325750112533569,1.0,1.0,-2.453474760055542,0.932511568069458,1.520963191986084,0.3717617392539978,0.0,0.0,0.7872874736785889,206.0854034423828,208.0,-7.938561916351318,-29303.794921875,1700.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.00860595703125,312.1856689453125,278.1499938964844,0.0,18000.0,315.2300109863281,35519.53125,36000.0,0.0,0.0,0.6587445735931396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4528112411499023,1.4528321027755735,-2.084968946292065e-05,0.0,0.0006685419939458,0.0,0.0,385.96484375,0.0,0.0,0.0,0.8290259838104248,4.0,0.0,1.0
552720,293.30255126953125,297.1499938964844,293.1499938964844,0.1680996865034103,-3255.0703125,304.166259765625,0.6334466338157654,0.2044922560453415,0.1907208710908889,293.4608459472656,297.1499938964844,293.1499938964844,0.2165683954954147,-4468.16845703125,304.18511962890625,0.711114227771759,0.2886784970760345,0.2813409864902496,293.24041748046875,297.1499938964844,293.1499938964844,0.5478931665420532,-6857.35205078125,304.15936279296875,0.9039667248725892,0.6143141388893127,0.4326250255107879,293.2704467773437,297.1499938964844,293.1499938964844,0.6973422765731812,-11197.2802734375,304.1598205566406,0.9689146280288696,0.743224024772644,0.7064014673233032,293.1924133300781,297.1499938964844,293.1499938964844,0.0486773774027824,-6854.9130859375,304.1532897949219,0.468538373708725,0.0890854001045227,0.4326717257499695,291.0414123535156,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.3266906738281,291.0411682128906,1.0,0.5373620986938477,0.5325750112533569,0.5325750112533569,1.0,1.0,-2.453474760055542,0.932511568069458,1.520963191986084,0.3717617392539978,0.0,0.0,0.7872874736785889,206.0854034423828,208.0,-7.938561916351318,-29303.794921875,1700.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.00860595703125,312.1856689453125,278.1499938964844,0.0,18000.0,315.2300109863281,35519.53125,36000.0,0.0,0.0,0.6587445735931396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4528112411499023,1.4528321027755735,-2.084968946292065e-05,0.0,0.0006685419939458,0.0,0.0,385.96484375,0.0,0.0,0.0,0.8290259838104248,4.0,0.0,1.0
552780,293.2994079589844,297.1499938964844,293.1499938964844,0.1649841070175171,-3207.315185546875,304.1660461425781,0.6284399628639221,0.2012646794319152,0.1879436075687408,293.4610290527344,297.1499938964844,293.1499938964844,0.209472045302391,-4351.52880859375,304.18524169921875,0.7019610404968262,0.280762642621994,0.2740219533443451,293.2407531738281,297.1499938964844,293.1499938964844,0.5454453825950623,-6832.99365234375,304.1603088378906,0.8995567560195923,0.611951470375061,0.4311002790927887,293.2707214355469,297.1499938964844,293.1499938964844,0.6940416097640991,-11154.369140625,304.1620483398437,0.964210569858551,0.740119218826294,0.7036467790603638,293.1916198730469,297.1499938964844,293.1499938964844,0.0480085983872413,-6799.7451171875,304.1532897949219,0.4638912975788116,0.0881730690598487,0.4292325675487518,291.04254150390625,291.1499938964844,256.14825439453125,255.1229553222656,279.1708984375,293.32598876953125,291.0426940917969,1.0,0.5368723273277283,0.5346688628196716,0.5346688628196716,1.0,1.0,-2.4320719242095947,0.9261478185653688,1.505924105644226,0.3700774312019348,0.0,0.0,0.801626443862915,209.00408935546875,211.0,0.1627372801303863,-29065.16796875,1683.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5636901855469,311.9181213378906,278.1499938964844,0.0,18000.0,315.2300109863281,35532.4609375,36000.0,0.0,0.0,0.6570014357566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4959206581115725,1.495942234992981,-2.1624538931064308e-05,0.0,0.0006667728885076,0.0,0.0,414.8326416015625,0.0,0.0,0.0,0.8487829566001892,4.0,0.0,1.0
552840,293.2994079589844,297.1499938964844,293.1499938964844,0.1649841070175171,-3207.315185546875,304.1660461425781,0.6284399628639221,0.2012646794319152,0.1879436075687408,293.4610290527344,297.1499938964844,293.1499938964844,0.209472045302391,-4351.52880859375,304.18524169921875,0.7019610404968262,0.280762642621994,0.2740219533443451,293.2407531738281,297.1499938964844,293.1499938964844,0.5454453825950623,-6832.99365234375,304.1603088378906,0.8995567560195923,0.611951470375061,0.4311002790927887,293.2707214355469,297.1499938964844,293.1499938964844,0.6940416097640991,-11154.369140625,304.1620483398437,0.964210569858551,0.740119218826294,0.7036467790603638,293.1916198730469,297.1499938964844,293.1499938964844,0.0480085983872413,-6799.7451171875,304.1532897949219,0.4638912975788116,0.0881730690598487,0.4292325675487518,291.04254150390625,291.1499938964844,256.14825439453125,255.1229553222656,279.1708984375,293.32598876953125,291.0426940917969,1.0,0.5368723273277283,0.5346688628196716,0.5346688628196716,1.0,1.0,-2.4320719242095947,0.9261478185653688,1.505924105644226,0.3700774312019348,0.0,0.0,0.801626443862915,209.00408935546875,211.0,0.1627372801303863,-29065.16796875,1683.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5636901855469,311.9181213378906,278.1499938964844,0.0,18000.0,315.2300109863281,35532.4609375,36000.0,0.0,0.0,0.6570014357566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4959206581115725,1.495942234992981,-2.1624538931064308e-05,0.0,0.0006667728885076,0.0,0.0,414.8326416015625,0.0,0.0,0.0,0.8487829566001892,4.0,0.0,1.0
552900,293.2978210449219,297.1499938964844,293.1499938964844,0.163427248597145,-3183.3251953125,304.1659545898437,0.6259886026382446,0.1996846199035644,0.1865850538015365,293.4610900878906,297.1499938964844,293.1499938964844,0.2059002518653869,-4292.43017578125,304.1853332519531,0.6973360180854797,0.2768139541149139,0.2703704237937927,293.2409362792969,297.1499938964844,293.1499938964844,0.5440824627876282,-6819.388671875,304.1609191894531,0.8973930478096008,0.6107683181762695,0.4303366541862488,293.27081298828125,297.1499938964844,293.1499938964844,0.6922067999839783,-11130.6025390625,304.1632080078125,0.9618409872055054,0.7385704517364502,0.7022731900215149,293.19122314453125,297.1499938964844,293.1499938964844,0.0476644523441791,-6771.2236328125,304.1533203125,0.4614324271678924,0.0877241343259811,0.4275450408458709,291.0458984375,291.1499938964844,256.1843566894531,255.1551818847656,279.17095947265625,293.3256225585937,291.0462646484375,1.0,0.5366427898406982,0.53572016954422,0.53572016954422,1.0,1.0,-2.421458005905152,0.9229846000671388,1.4984734058380127,0.3692355155944824,0.0,0.0,0.8082307577133179,210.462646484375,211.0,4.887965679168701,-28954.158203125,1675.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3706970214844,311.8040466308594,278.1499938964844,0.0,18000.0,314.75,35554.35546875,36000.0,0.0,0.0,0.6516686677932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5159131288528442,1.5159351825714111,-2.1995138013153337e-05,0.0,0.0006613608566112,0.0,0.0,428.7852478027344,0.0,0.0,0.0,0.8579919934272766,4.0,0.0,1.0
552960,293.29620361328125,297.1499938964844,293.1499938964844,0.1619209200143814,-3160.114013671875,304.1658020019531,0.6235589385032654,0.1981255859136581,0.1852455735206604,293.4610900878906,297.1499938964844,293.1499938964844,0.2023821622133255,-4234.06494140625,304.185302734375,0.6927007436752319,0.2728706300258636,0.2667238712310791,293.2410888671875,297.1499938964844,293.1499938964844,0.5428001880645752,-6806.7041015625,304.1612548828125,0.8952531218528748,0.6095853447914124,0.4295722842216491,293.2708740234375,297.1499938964844,293.1499938964844,0.6904644966125488,-11108.287109375,304.1639404296875,0.9594612121582032,0.737025260925293,0.7009016871452332,293.1908264160156,297.1499938964844,293.1499938964844,0.0473348386585712,-6744.06689453125,304.1533203125,0.4590116143226623,0.087279625236988,0.4258770644664764,291.0475769042969,291.1499938964844,256.2203674316406,255.1873016357422,279.1709899902344,293.3252258300781,291.0473327636719,1.0,0.5364232063293457,0.5367745161056519,0.5367745161056519,1.0,1.0,-2.410897970199585,0.9198323488235474,1.4910657405853271,0.3683931529521942,0.0,0.0,0.8148524165153503,211.921142578125,214.0,2.8230369091033936,-28819.65625,1666.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.160400390625,311.6708068847656,278.1499938964844,0.0,18000.0,314.75,35575.31640625,36000.0,0.0,0.0,0.6507425308227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347639322280884,1.5347862243652344,-2.234909334219992e-05,0.0,0.0006604209193028,0.0,0.0,442.2478637695313,0.0,0.0,0.0,0.8667319416999817,4.0,0.0,1.0
553020,293.2933654785156,297.1499938964844,293.1499938964844,0.1589397639036178,-3114.005859375,304.1654968261719,0.618672251701355,0.1950010955333709,0.1825857460498809,293.4615173339844,297.1499938964844,293.1499938964844,0.1953525096178054,-4116.728515625,304.1852722167969,0.6833688616752625,0.2649083137512207,0.2593930959701538,293.2414245605469,297.1499938964844,293.1499938964844,0.5402193665504456,-6781.1826171875,304.1618347167969,0.8910311460494995,0.6072130799293518,0.4280424118041992,293.27099609375,297.1499938964844,293.1499938964844,0.6869499683380127,-11063.4404296875,304.1651916503906,0.9546646475791932,0.7339416742324829,0.6981688737869263,293.1900329589844,297.1499938964844,293.1499938964844,0.0466852337121963,-6690.5927734375,304.1532897949219,0.4543101191520691,0.0864024087786674,0.4225993156433105,291.0503234863281,291.1499938964844,256.2920227050781,255.25112915039065,279.1711730957031,293.3246154785156,291.0506896972656,1.0,0.5360095500946045,0.5389012098312378,0.5389012098312378,1.0,1.0,-2.3898372650146484,0.9135265350341796,1.4763107299804688,0.3666987419128418,0.0,0.0,0.8280909657478333,214.8510131835937,217.0,5.888966083526611,-28587.30859375,1650.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7987365722656,311.4515686035156,278.1499938964844,0.0,18000.0,314.75,35589.49609375,36000.0,0.0,0.0,0.6494719386100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722101926803589,1.5722332000732422,-2.30588011618238e-05,0.0,0.0006591314449906,0.0,0.0,469.797607421875,0.0,0.0,0.0,0.8841087222099304,4.0,0.0,1.0
553080,293.2933654785156,297.1499938964844,293.1499938964844,0.1589397639036178,-3114.005859375,304.1654968261719,0.618672251701355,0.1950010955333709,0.1825857460498809,293.4615173339844,297.1499938964844,293.1499938964844,0.1953525096178054,-4116.728515625,304.1852722167969,0.6833688616752625,0.2649083137512207,0.2593930959701538,293.2414245605469,297.1499938964844,293.1499938964844,0.5402193665504456,-6781.1826171875,304.1618347167969,0.8910311460494995,0.6072130799293518,0.4280424118041992,293.27099609375,297.1499938964844,293.1499938964844,0.6869499683380127,-11063.4404296875,304.1651916503906,0.9546646475791932,0.7339416742324829,0.6981688737869263,293.1900329589844,297.1499938964844,293.1499938964844,0.0466852337121963,-6690.5927734375,304.1532897949219,0.4543101191520691,0.0864024087786674,0.4225993156433105,291.0503234863281,291.1499938964844,256.2920227050781,255.25112915039065,279.1711730957031,293.3246154785156,291.0506896972656,1.0,0.5360095500946045,0.5389012098312378,0.5389012098312378,1.0,1.0,-2.3898372650146484,0.9135265350341796,1.4763107299804688,0.3666987419128418,0.0,0.0,0.8280909657478333,214.8510131835937,217.0,5.888966083526611,-28587.30859375,1650.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7987365722656,311.4515686035156,278.1499938964844,0.0,18000.0,314.75,35589.49609375,36000.0,0.0,0.0,0.6494719386100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5722101926803589,1.5722332000732422,-2.30588011618238e-05,0.0,0.0006591314449906,0.0,0.0,469.797607421875,0.0,0.0,0.0,0.8841087222099304,4.0,0.0,1.0
553140,293.290771484375,297.1499938964844,293.1499938964844,0.1558559834957122,-3065.908203125,304.1654663085937,0.6136230230331421,0.1918950974941253,0.1799252331256866,293.4622497558594,297.1499938964844,293.1499938964844,0.1881396770477295,-3995.109130859375,304.1855163574219,0.6739562749862671,0.2568639814853668,0.2519643604755401,293.2417907714844,297.1499938964844,293.1499938964844,0.5371826887130737,-6750.88720703125,304.1629638671875,0.8868697285652161,0.604822039604187,0.4264999032020569,293.2711181640625,297.1499938964844,293.1499938964844,0.682862401008606,-11011.0361328125,304.1669311523437,0.9498117566108704,0.7308507561683655,0.6954311728477478,293.1893310546875,297.1499938964844,293.1499938964844,0.0459946990013122,-6633.25830078125,304.1533508300781,0.4497766494750976,0.0855351388454437,0.419376015663147,291.0626220703125,291.1499938964844,256.3631896972656,255.31446838378903,279.1714172363281,293.3241882324219,291.0633544921875,1.0,0.5356175303459167,0.5410569906234741,0.5410569906234741,1.0,1.0,-2.368702888488769,0.9071608781814576,1.461542010307312,0.3649623990058899,0.0,0.0,0.8389950394630432,217.80422973632807,220.0,15.171528816223145,-28378.619140625,1634.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5155029296875,311.2870178222656,278.1499938964844,0.0,18000.0,314.2699890136719,35653.23046875,36000.0,0.0,0.0,0.6439059972763062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6044427156448364,1.604466438293457,-2.3694987248745747e-05,0.0,0.0006534827407449,0.0,0.0,494.6496887207031,0.0,0.0,0.0,0.8990903496742249,4.0,0.0,1.0
553200,293.290771484375,297.1499938964844,293.1499938964844,0.1558559834957122,-3065.908203125,304.1654663085937,0.6136230230331421,0.1918950974941253,0.1799252331256866,293.4622497558594,297.1499938964844,293.1499938964844,0.1881396770477295,-3995.109130859375,304.1855163574219,0.6739562749862671,0.2568639814853668,0.2519643604755401,293.2417907714844,297.1499938964844,293.1499938964844,0.5371826887130737,-6750.88720703125,304.1629638671875,0.8868697285652161,0.604822039604187,0.4264999032020569,293.2711181640625,297.1499938964844,293.1499938964844,0.682862401008606,-11011.0361328125,304.1669311523437,0.9498117566108704,0.7308507561683655,0.6954311728477478,293.1893310546875,297.1499938964844,293.1499938964844,0.0459946990013122,-6633.25830078125,304.1533508300781,0.4497766494750976,0.0855351388454437,0.419376015663147,291.0626220703125,291.1499938964844,256.3631896972656,255.31446838378903,279.1714172363281,293.3241882324219,291.0633544921875,1.0,0.5356175303459167,0.5410569906234741,0.5410569906234741,1.0,1.0,-2.368702888488769,0.9071608781814576,1.461542010307312,0.3649623990058899,0.0,0.0,0.8389950394630432,217.80422973632807,220.0,15.171528816223145,-28378.619140625,1634.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5155029296875,311.2870178222656,278.1499938964844,0.0,18000.0,314.2699890136719,35653.23046875,36000.0,0.0,0.0,0.6439059972763062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6044427156448364,1.604466438293457,-2.3694987248745747e-05,0.0,0.0006534827407449,0.0,0.0,494.6496887207031,0.0,0.0,0.0,0.8990903496742249,4.0,0.0,1.0
553260,293.2880554199219,297.1499938964844,293.1499938964844,0.1529153287410736,-3019.948974609375,304.16522216796875,0.608414351940155,0.1888779401779174,0.1773335337638855,293.4628601074219,297.1499938964844,293.1499938964844,0.181056261062622,-3874.81005859375,304.1854858398437,0.6646416783332825,0.2488325834274292,0.2445294857025146,293.2420959472656,297.1499938964844,293.1499938964844,0.5343073010444641,-6722.47412109375,304.16339111328125,0.8828051686286926,0.6024324893951416,0.4249534904956817,293.27117919921875,297.1499938964844,293.1499938964844,0.6789628863334656,-10961.646484375,304.1677551269531,0.9449573159217834,0.7277719974517822,0.6926974654197693,293.1886291503906,297.1499938964844,293.1499938964844,0.0453349463641643,-6578.83056640625,304.1533203125,0.4454305768013,0.0846783965826034,0.4161934852600097,291.0708312988281,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.3236999511719,291.0712280273437,1.0,0.5352503061294556,0.5432313680648804,0.5432313680648804,1.0,1.0,-2.3476929664611816,0.9008074998855592,1.4468854665756226,0.3632111549377441,0.0,0.0,0.8488928079605103,220.75177001953125,223.0,11.766093254089355,-28137.025390625,1618.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2328491210937,311.1094055175781,278.1499938964844,0.0,18000.0,314.2699890136719,35699.140625,36000.0,0.0,0.0,0.642338752746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.631279230117798,1.6313034296035769,-2.423267687845509e-05,0.0,0.0006518922164104,0.0,0.0,516.0201416015625,0.0,0.0,0.0,0.9116697907447816,4.0,0.0,1.0
553320,293.2880554199219,297.1499938964844,293.1499938964844,0.1529153287410736,-3019.948974609375,304.16522216796875,0.608414351940155,0.1888779401779174,0.1773335337638855,293.4628601074219,297.1499938964844,293.1499938964844,0.181056261062622,-3874.81005859375,304.1854858398437,0.6646416783332825,0.2488325834274292,0.2445294857025146,293.2420959472656,297.1499938964844,293.1499938964844,0.5343073010444641,-6722.47412109375,304.16339111328125,0.8828051686286926,0.6024324893951416,0.4249534904956817,293.27117919921875,297.1499938964844,293.1499938964844,0.6789628863334656,-10961.646484375,304.1677551269531,0.9449573159217834,0.7277719974517822,0.6926974654197693,293.1886291503906,297.1499938964844,293.1499938964844,0.0453349463641643,-6578.83056640625,304.1533203125,0.4454305768013,0.0846783965826034,0.4161934852600097,291.0708312988281,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.3236999511719,291.0712280273437,1.0,0.5352503061294556,0.5432313680648804,0.5432313680648804,1.0,1.0,-2.3476929664611816,0.9008074998855592,1.4468854665756226,0.3632111549377441,0.0,0.0,0.8488928079605103,220.75177001953125,223.0,11.766093254089355,-28137.025390625,1618.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2328491210937,311.1094055175781,278.1499938964844,0.0,18000.0,314.2699890136719,35699.140625,36000.0,0.0,0.0,0.642338752746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.631279230117798,1.6313034296035769,-2.423267687845509e-05,0.0,0.0006518922164104,0.0,0.0,516.0201416015625,0.0,0.0,0.0,0.9116697907447816,4.0,0.0,1.0
553380,293.2851867675781,297.1499938964844,293.1499938964844,0.1500250548124313,-2974.49609375,304.1649475097656,0.6032096147537231,0.1859621256589889,0.1748308092355728,293.4631652832031,297.1499938964844,293.1499938964844,0.1739930510520935,-3753.713623046875,304.1854248046875,0.6555317640304565,0.2408413589000702,0.2371262013912201,293.2423400878906,297.1499938964844,293.1499938964844,0.531213641166687,-6691.74267578125,304.1640930175781,0.8788518309593201,0.6000521183013916,0.4234136044979095,293.2711181640625,297.1499938964844,293.1499938964844,0.6747905611991882,-10908.611328125,304.1687927246094,0.9401373863220216,0.7247141003608704,0.6899839043617249,293.1879577636719,297.1499938964844,293.1499938964844,0.0446592383086681,-6522.849609375,304.1533508300781,0.4412870407104492,0.0838360115885734,0.4130666851997375,291.0837707519531,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.32305908203125,291.0845642089844,1.0,0.5349150896072388,0.5454184412956238,0.5454184412956238,1.0,1.0,-2.326927423477173,0.894510805606842,1.4324164390563965,0.3614645600318908,0.0,0.0,0.8569300174713135,223.6867828369141,226.0,17.567659378051758,-27930.099609375,1602.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0206604003906,310.9849853515625,278.1499938964844,0.0,18000.0,314.2699890136719,35752.77734375,36000.0,0.0,0.0,0.6410592794418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6544193029403689,1.6544440984725952,-2.470650724717416e-05,0.0,0.0006505936617031,0.0,0.0,535.0155029296875,0.0,0.0,0.0,0.9224690198898317,4.0,0.0,1.0
553440,293.2851867675781,297.1499938964844,293.1499938964844,0.1500250548124313,-2974.49609375,304.1649475097656,0.6032096147537231,0.1859621256589889,0.1748308092355728,293.4631652832031,297.1499938964844,293.1499938964844,0.1739930510520935,-3753.713623046875,304.1854248046875,0.6555317640304565,0.2408413589000702,0.2371262013912201,293.2423400878906,297.1499938964844,293.1499938964844,0.531213641166687,-6691.74267578125,304.1640930175781,0.8788518309593201,0.6000521183013916,0.4234136044979095,293.2711181640625,297.1499938964844,293.1499938964844,0.6747905611991882,-10908.611328125,304.1687927246094,0.9401373863220216,0.7247141003608704,0.6899839043617249,293.1879577636719,297.1499938964844,293.1499938964844,0.0446592383086681,-6522.849609375,304.1533508300781,0.4412870407104492,0.0838360115885734,0.4130666851997375,291.0837707519531,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.32305908203125,291.0845642089844,1.0,0.5349150896072388,0.5454184412956238,0.5454184412956238,1.0,1.0,-2.326927423477173,0.894510805606842,1.4324164390563965,0.3614645600318908,0.0,0.0,0.8569300174713135,223.6867828369141,226.0,17.567659378051758,-27930.099609375,1602.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0206604003906,310.9849853515625,278.1499938964844,0.0,18000.0,314.2699890136719,35752.77734375,36000.0,0.0,0.0,0.6410592794418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6544193029403689,1.6544440984725952,-2.470650724717416e-05,0.0,0.0006505936617031,0.0,0.0,535.0155029296875,0.0,0.0,0.0,0.9224690198898317,4.0,0.0,1.0
553500,293.2837219238281,297.1499938964844,293.1499938964844,0.1485921293497085,-2951.848388671875,304.16485595703125,0.6006214618682861,0.1845403462648391,0.1736121028661728,293.4632263183594,297.1499938964844,293.1499938964844,0.1704664677381515,-3692.80224609375,304.1853942871094,0.6510702967643738,0.2368627190589904,0.2334393560886383,293.242431640625,297.1499938964844,293.1499938964844,0.5295552611351013,-6675.2109375,304.16455078125,0.8769129514694214,0.5988622307777405,0.4226438999176025,293.27105712890625,297.1499938964844,293.1499938964844,0.6725649237632751,-10880.2470703125,304.16943359375,0.9377419352531432,0.7231886386871338,0.6886306405067444,293.1876220703125,297.1499938964844,293.1499938964844,0.0443133376538753,-6494.076171875,304.15338134765625,0.4392907619476318,0.0834206193685531,0.4115274250507355,291.0926818847656,291.1499938964844,256.5391540527344,255.4705810546875,279.171875,293.3227233886719,291.0936279296875,1.0,0.5347604155540466,0.5465167164802551,0.5465167164802551,1.0,1.0,-2.316635131835937,0.8913834095001221,1.4252517223358154,0.3605930507183075,0.0,0.0,0.8598609566688538,225.1517944335937,226.0,21.330791473388672,-27833.361328125,1595.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9388427734375,310.93914794921875,278.1499938964844,0.0,18000.0,313.7900085449219,35790.53125,36000.0,0.0,0.0,0.6356619000434875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663487672805786,1.6635125875473022,-2.4897753974073566e-05,0.0,0.0006451160297729,0.0,0.0,542.6502075195312,0.0,0.0,0.0,0.9267022609710692,4.0,0.0,1.0
553560,293.2821960449219,297.1499938964844,293.1499938964844,0.1472137719392776,-2930.067138671875,304.1646423339844,0.59804368019104,0.1831421107053756,0.172414168715477,293.4632263183594,297.1499938964844,293.1499938964844,0.1670028120279312,-3632.77392578125,304.18524169921875,0.6466754078865051,0.2328960746526718,0.229762777686119,293.2425231933594,297.1499938964844,293.1499938964844,0.5279964804649353,-6659.7890625,304.16473388671875,0.8749983310699463,0.5976738929748535,0.4218743443489074,293.27099609375,297.1499938964844,293.1499938964844,0.6704608201980591,-10853.6611328125,304.1697082519531,0.9353585839271544,0.7216670513153076,0.687279462814331,293.1872863769531,297.1499938964844,293.1499938964844,0.0439833104610443,-6466.779296875,304.1533508300781,0.4373440444469452,0.0830091387033462,0.4100047945976257,291.0995483398437,291.1499938964844,256.573974609375,255.5014038085937,279.17193603515625,293.32232666015625,291.0998229980469,1.0,0.534614622592926,0.54761803150177,0.54761803150177,1.0,1.0,-2.306402921676636,0.8882697820663452,1.41813325881958,0.3597226142883301,0.0,0.0,0.8624982237815857,226.6158142089844,229.0,18.030397415161133,-27711.1484375,1587.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8347473144531,310.8702697753906,278.1499938964844,0.0,18000.0,313.7900085449219,35825.453125,36000.0,0.0,0.0,0.6345102787017822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670891046524048,1.6709160804748535,-2.5055553123820573e-05,0.0,0.0006439472781494,0.0,0.0,548.9536743164062,0.0,0.0,0.0,0.9301860332489014,4.0,0.0,1.0
553620,293.27911376953125,297.1499938964844,293.1499938964844,0.1445796340703964,-2888.370361328125,304.1641540527344,0.5929295420646667,0.1804174780845642,0.1700821369886398,293.4630126953125,297.1499938964844,293.1499938964844,0.1602128446102142,-3514.367919921875,304.184814453125,0.6380811333656311,0.225001260638237,0.2224437594413757,293.2426147460937,297.1499938964844,293.1499938964844,0.5250523686408997,-6630.77197265625,304.16473388671875,0.871248185634613,0.5953116416931152,0.4203432500362396,293.2707824707031,297.1499938964844,293.1499938964844,0.6664704084396362,-10803.4677734375,304.1697998046875,0.9306474924087524,0.7186481952667236,0.6845965385437012,293.1866455078125,297.1499938964844,293.1499938964844,0.0433524958789348,-6414.8271484375,304.1532897949219,0.4335991740226745,0.0821984633803367,0.4070110023021698,291.1089172363281,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.32147216796875,291.10955810546875,1.0,0.5343514084815979,0.5498279929161072,0.5498279929161072,1.0,1.0,-2.286151647567749,0.8820963501930237,1.4040552377700806,0.3579902350902557,0.0,0.0,0.8674336075782776,229.53933715820312,232.0,16.153940200805664,-27494.353515625,1572.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,310.7665405273437,278.1499938964844,0.0,18000.0,313.7900085449219,35855.43359375,36000.0,0.0,0.0,0.6323446035385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842705011367798,1.6842957735061646,-2.533492806833237e-05,0.0,0.0006417493568733,0.0,0.0,560.361328125,0.0,0.0,0.0,0.9364749789237976,4.0,0.0,1.0
553680,293.27911376953125,297.1499938964844,293.1499938964844,0.1445796340703964,-2888.370361328125,304.1641540527344,0.5929295420646667,0.1804174780845642,0.1700821369886398,293.4630126953125,297.1499938964844,293.1499938964844,0.1602128446102142,-3514.367919921875,304.184814453125,0.6380811333656311,0.225001260638237,0.2224437594413757,293.2426147460937,297.1499938964844,293.1499938964844,0.5250523686408997,-6630.77197265625,304.16473388671875,0.871248185634613,0.5953116416931152,0.4203432500362396,293.2707824707031,297.1499938964844,293.1499938964844,0.6664704084396362,-10803.4677734375,304.1697998046875,0.9306474924087524,0.7186481952667236,0.6845965385437012,293.1866455078125,297.1499938964844,293.1499938964844,0.0433524958789348,-6414.8271484375,304.1532897949219,0.4335991740226745,0.0821984633803367,0.4070110023021698,291.1089172363281,291.1499938964844,256.6433410644531,255.5626678466797,279.1720275878906,293.32147216796875,291.10955810546875,1.0,0.5343514084815979,0.5498279929161072,0.5498279929161072,1.0,1.0,-2.286151647567749,0.8820963501930237,1.4040552377700806,0.3579902350902557,0.0,0.0,0.8674336075782776,229.53933715820312,232.0,16.153940200805664,-27494.353515625,1572.8470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,310.7665405273437,278.1499938964844,0.0,18000.0,313.7900085449219,35855.43359375,36000.0,0.0,0.0,0.6323446035385132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6842705011367798,1.6842957735061646,-2.533492806833237e-05,0.0,0.0006417493568733,0.0,0.0,560.361328125,0.0,0.0,0.0,0.9364749789237976,4.0,0.0,1.0
553740,293.2759704589844,297.1499938964844,293.1499938964844,0.1419802755117416,-2846.94287109375,304.1637878417969,0.5878778696060181,0.1777863949537277,0.1678337901830673,293.46258544921875,297.1499938964844,293.1499938964844,0.1534569412469864,-3395.322998046875,304.1844787597656,0.6296752691268921,0.2171585261821746,0.2151714563369751,293.24267578125,297.1499938964844,293.1499938964844,0.5218561291694641,-6599.02197265625,304.1651611328125,0.8675942420959473,0.5929553508758545,0.4188180565834045,293.2705078125,297.1499938964844,293.1499938964844,0.6621730923652649,-10749.0087890625,304.1703796386719,0.9260187149047852,0.7156448364257812,0.6819313168525696,293.1859741210937,297.1499938964844,293.1499938964844,0.0427043065428733,-6361.11181640625,304.1532592773437,0.4300448298454284,0.081403873860836,0.4040870666503906,291.1243896484375,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3205261230469,291.1252746582031,1.0,0.5341265201568604,0.5520489811897278,0.5520489811897278,1.0,1.0,-2.266169309616089,0.8759904503822327,1.390178918838501,0.3562688529491424,0.0,0.0,0.8698509931564331,232.4615936279297,235.0,20.812793731689453,-27297.650390625,1558.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5536193847656,310.6994934082031,278.1499938964844,0.0,18000.0,313.3099975585937,35913.609375,36000.0,0.0,0.0,0.6254276633262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6929751634597778,1.6930006742477417,-2.552660225774161e-05,0.0,0.0006347295711748,0.0,0.0,568.0068969726562,0.0,0.0,0.0,0.9405247569084167,4.0,0.0,1.0
553800,293.2759704589844,297.1499938964844,293.1499938964844,0.1419802755117416,-2846.94287109375,304.1637878417969,0.5878778696060181,0.1777863949537277,0.1678337901830673,293.46258544921875,297.1499938964844,293.1499938964844,0.1534569412469864,-3395.322998046875,304.1844787597656,0.6296752691268921,0.2171585261821746,0.2151714563369751,293.24267578125,297.1499938964844,293.1499938964844,0.5218561291694641,-6599.02197265625,304.1651611328125,0.8675942420959473,0.5929553508758545,0.4188180565834045,293.2705078125,297.1499938964844,293.1499938964844,0.6621730923652649,-10749.0087890625,304.1703796386719,0.9260187149047852,0.7156448364257812,0.6819313168525696,293.1859741210937,297.1499938964844,293.1499938964844,0.0427043065428733,-6361.11181640625,304.1532592773437,0.4300448298454284,0.081403873860836,0.4040870666503906,291.1243896484375,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.3205261230469,291.1252746582031,1.0,0.5341265201568604,0.5520489811897278,0.5520489811897278,1.0,1.0,-2.266169309616089,0.8759904503822327,1.390178918838501,0.3562688529491424,0.0,0.0,0.8698509931564331,232.4615936279297,235.0,20.812793731689453,-27297.650390625,1558.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5536193847656,310.6994934082031,278.1499938964844,0.0,18000.0,313.3099975585937,35913.609375,36000.0,0.0,0.0,0.6254276633262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6929751634597778,1.6930006742477417,-2.552660225774161e-05,0.0,0.0006347295711748,0.0,0.0,568.0068969726562,0.0,0.0,0.0,0.9405247569084167,4.0,0.0,1.0
553860,293.2727355957031,297.1499938964844,293.1499938964844,0.1395695805549621,-2808.510498046875,304.1632080078125,0.5828987956047058,0.1752471029758453,0.1656671017408371,293.4619445800781,297.1499938964844,293.1499938964844,0.1469209194183349,-3279.2294921875,304.1838684082031,0.6212500333786011,0.2093708515167236,0.207948237657547,293.2426452636719,297.1499938964844,293.1499938964844,0.5189999341964722,-6570.9580078125,304.1648254394531,0.8640317916870117,0.5906093120574951,0.4172970354557037,293.2701416015625,297.1499938964844,293.1499938964844,0.6582998633384705,-10700.5078125,304.1700134277344,0.921490490436554,0.7126616835594177,0.6792802810668945,293.1853332519531,297.1499938964844,293.1499938964844,0.0421096496284008,-6312.29736328125,304.1531677246094,0.4266708493232727,0.0806246027350425,0.4012296795845032,291.1324462890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3194885253906,291.1326904296875,1.0,0.533939003944397,0.5542812347412109,0.5542812347412109,1.0,1.0,-2.2464466094970703,0.8699488043785095,1.376497745513916,0.3545573353767395,0.0,0.0,0.8714953660964966,235.38430786132807,238.0,12.223390579223633,-27060.26953125,1544.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076232910156,310.5971984863281,278.1499938964844,0.0,18000.0,313.3099975585937,35946.75,36000.0,0.0,0.0,0.6222174167633057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6975022554397583,1.6975278854370115,-2.562730514910072e-05,0.0,0.0006314715719781,0.0,0.0,572.0219116210938,0.0,0.0,0.0,0.9426851272583008,4.0,0.0,1.0
553920,293.2727355957031,297.1499938964844,293.1499938964844,0.1395695805549621,-2808.510498046875,304.1632080078125,0.5828987956047058,0.1752471029758453,0.1656671017408371,293.4619445800781,297.1499938964844,293.1499938964844,0.1469209194183349,-3279.2294921875,304.1838684082031,0.6212500333786011,0.2093708515167236,0.207948237657547,293.2426452636719,297.1499938964844,293.1499938964844,0.5189999341964722,-6570.9580078125,304.1648254394531,0.8640317916870117,0.5906093120574951,0.4172970354557037,293.2701416015625,297.1499938964844,293.1499938964844,0.6582998633384705,-10700.5078125,304.1700134277344,0.921490490436554,0.7126616835594177,0.6792802810668945,293.1853332519531,297.1499938964844,293.1499938964844,0.0421096496284008,-6312.29736328125,304.1531677246094,0.4266708493232727,0.0806246027350425,0.4012296795845032,291.1324462890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3194885253906,291.1326904296875,1.0,0.533939003944397,0.5542812347412109,0.5542812347412109,1.0,1.0,-2.2464466094970703,0.8699488043785095,1.376497745513916,0.3545573353767395,0.0,0.0,0.8714953660964966,235.38430786132807,238.0,12.223390579223633,-27060.26953125,1544.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076232910156,310.5971984863281,278.1499938964844,0.0,18000.0,313.3099975585937,35946.75,36000.0,0.0,0.0,0.6222174167633057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6975022554397583,1.6975278854370115,-2.562730514910072e-05,0.0,0.0006314715719781,0.0,0.0,572.0219116210938,0.0,0.0,0.0,0.9426851272583008,4.0,0.0,1.0
553980,293.2694702148437,297.1499938964844,293.1499938964844,0.1372487843036651,-2771.3388671875,304.16265869140625,0.5780073404312134,0.172799527645111,0.1635824888944625,293.46112060546875,297.1499938964844,293.1499938964844,0.1404901146888733,-3163.856201171875,304.18328857421875,0.6123715043067932,0.2016378045082092,0.2007752060890197,293.2425842285156,297.1499938964844,293.1499938964844,0.5161373615264893,-6542.70458984375,304.1646728515625,0.8605638146400452,0.5882776975631714,0.4157868027687073,293.26971435546875,297.1499938964844,293.1499938964844,0.6544304490089417,-10651.8369140625,304.1697998046875,0.9170930981636048,0.7097044587135315,0.6766547560691833,293.1846923828125,297.1499938964844,293.1499938964844,0.0415238216519355,-6264.14501953125,304.1531066894531,0.4234691560268402,0.0798606947064399,0.398438811302185,291.1410217285156,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.318359375,291.1415405273437,1.0,0.5337896943092346,0.5565240979194641,0.5565240979194641,1.0,1.0,-2.227006673812866,0.8639816045761108,1.3630249500274658,0.352861225605011,0.0,0.0,0.8721624612808228,238.30674743652344,241.0,12.946428298950195,-26850.02734375,1531.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3011779785156,310.5274963378906,278.1499938964844,0.0,18000.0,313.3099975585937,35971.54296875,36000.0,0.0,0.0,0.6191179752349854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7006807327270508,1.7007064819335938,-2.569850221334491e-05,0.0,0.00062832608819,0.0,0.0,574.8578491210938,0.0,0.0,0.0,0.9441431760787964,4.0,0.0,1.0
554040,293.2694702148437,297.1499938964844,293.1499938964844,0.1372487843036651,-2771.3388671875,304.16265869140625,0.5780073404312134,0.172799527645111,0.1635824888944625,293.46112060546875,297.1499938964844,293.1499938964844,0.1404901146888733,-3163.856201171875,304.18328857421875,0.6123715043067932,0.2016378045082092,0.2007752060890197,293.2425842285156,297.1499938964844,293.1499938964844,0.5161373615264893,-6542.70458984375,304.1646728515625,0.8605638146400452,0.5882776975631714,0.4157868027687073,293.26971435546875,297.1499938964844,293.1499938964844,0.6544304490089417,-10651.8369140625,304.1697998046875,0.9170930981636048,0.7097044587135315,0.6766547560691833,293.1846923828125,297.1499938964844,293.1499938964844,0.0415238216519355,-6264.14501953125,304.1531066894531,0.4234691560268402,0.0798606947064399,0.398438811302185,291.1410217285156,291.1499938964844,256.84869384765625,255.74313354492188,279.17236328125,293.318359375,291.1415405273437,1.0,0.5337896943092346,0.5565240979194641,0.5565240979194641,1.0,1.0,-2.227006673812866,0.8639816045761108,1.3630249500274658,0.352861225605011,0.0,0.0,0.8721624612808228,238.30674743652344,241.0,12.946428298950195,-26850.02734375,1531.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3011779785156,310.5274963378906,278.1499938964844,0.0,18000.0,313.3099975585937,35971.54296875,36000.0,0.0,0.0,0.6191179752349854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7006807327270508,1.7007064819335938,-2.569850221334491e-05,0.0,0.00062832608819,0.0,0.0,574.8578491210938,0.0,0.0,0.0,0.9441431760787964,4.0,0.0,1.0
554100,293.2678527832031,297.1499938964844,293.1499938964844,0.1361090242862701,-2753.0029296875,304.1624450683594,0.5755969285964966,0.1716095805168151,0.1625705361366272,293.46063232421875,297.1499938964844,293.1499938964844,0.1373010575771331,-3106.182373046875,304.1830444335937,0.6075963377952576,0.1977919340133667,0.1972074210643768,293.2425231933594,297.1499938964844,293.1499938964844,0.5146487951278687,-6527.93603515625,304.1647033691406,0.85886150598526,0.5871133208274841,0.4150330722332001,293.2695007324219,297.1499938964844,293.1499938964844,0.6524285674095154,-10626.5205078125,304.1698303222656,0.9149471521377563,0.7082303762435913,0.675347089767456,293.1843566894531,297.1499938964844,293.1499938964844,0.0412284657359123,-6239.77685546875,304.153076171875,0.4219285845756531,0.079484224319458,0.3970677852630615,291.1468200683594,291.1499938964844,256.88250732421875,255.7727203369141,279.17242431640625,293.3178100585937,291.1474304199219,1.0,0.533728837966919,0.5576502084732056,0.5576502084732056,1.0,1.0,-2.2173826694488525,0.8610225319862366,1.3563601970672607,0.3520179688930511,0.0,0.0,0.8717895150184631,239.769287109375,241.0,14.624308586120604,-26749.865234375,1524.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.260986328125,310.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,35992.57421875,35280.0,0.0,0.0,0.6159812211990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.700880527496338,1.7009062767028809,-2.5707384338602424e-05,0.0,0.000625142653007,0.0,0.0,575.1043090820312,0.0,0.0,0.0,0.934216856956482,4.0,0.0,1.0
