time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554160,293.26617431640625,297.1499938964844,293.1499938964844,0.1351157575845718,-2737.20361328125,304.1619873046875,0.5732110738754272,0.1704416573047638,0.1615778356790542,293.4601135253906,297.1499938964844,293.1499938964844,0.1342726647853851,-3051.3818359375,304.1825561523437,0.602690577507019,0.1939602643251419,0.1936519294977188,293.2424621582031,297.1499938964844,293.1499938964844,0.5136511325836182,-6518.486328125,304.1638488769531,0.8571803569793701,0.5859547257423401,0.4142807126045227,293.2692565917969,297.1499938964844,293.1499938964844,0.6510348320007324,-10609.708984375,304.16876220703125,0.9128412008285522,0.7067652940750122,0.6740432381629944,293.1840515136719,297.1499938964844,293.1499938964844,0.0409937873482704,-6221.099609375,304.1529235839844,0.4204258620738983,0.0791112259030342,0.3957116603851318,291.1416320800781,291.1499938964844,256.9162292480469,255.8021697998047,279.1724853515625,293.31719970703125,291.1412048339844,1.0,0.5336766839027405,0.558779239654541,0.558779239654541,1.0,1.0,-2.2078211307525635,0.8580789566040039,1.34974205493927,0.3511772155761719,0.0,0.0,0.8727773427963257,241.2322998046875,244.0,-0.197114959359169,-26598.482421875,1518.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2232971191406,310.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,35421.0546875,35280.0,0.0,0.0,0.6141753792762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6876161098480225,1.6876413822174072,-2.530519850552082e-05,0.0,0.0006233099265955,0.0,0.0,561.7112426757812,0.0,0.0,0.0,0.9367395639419556,4.0,0.0,1.0
554220,293.2628479003906,297.1499938964844,293.1499938964844,0.1329830288887024,-2702.7646484375,304.1615600585937,0.5685234069824219,0.1681721210479736,0.1596524715423584,293.4589233398437,297.1499938964844,293.1499938964844,0.1280705481767654,-2937.83447265625,304.1820373535156,0.5925271511077881,0.1863418221473693,0.1865819841623306,293.2423095703125,297.1499938964844,293.1499938964844,0.5108399987220764,-6490.5341796875,304.1639404296875,0.853886067867279,0.5836452841758728,0.4127864241600036,293.26873779296875,297.1499938964844,293.1499938964844,0.6472554802894592,-10561.794921875,304.1688537597656,0.908769965171814,0.7038505673408508,0.6714587807655334,293.18341064453125,297.1499938964844,293.1499938964844,0.0404322184622287,-6174.88671875,304.15289306640625,0.4175296127796173,0.0783758237957954,0.3930456042289734,291.1501159667969,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.31597900390625,291.1507873535156,1.0,0.533599853515625,0.5610456466674805,0.5610456466674805,1.0,1.0,-2.188915252685547,0.8522515296936035,1.3366637229919434,0.3495109677314758,0.0,0.0,0.8723935484886169,244.1581420898437,247.0,11.093645095825195,-26411.716796875,1506.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1656799316406,310.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,35308.9375,35280.0,0.0,0.0,0.6105796694755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6863713264465332,1.686396598815918,-2.525433956179768e-05,0.0,0.0006196607719175,0.0,0.0,560.26220703125,0.0,0.0,0.0,0.935954451560974,4.0,0.0,1.0
554280,293.2628479003906,297.1499938964844,293.1499938964844,0.1329830288887024,-2702.7646484375,304.1615600585937,0.5685234069824219,0.1681721210479736,0.1596524715423584,293.4589233398437,297.1499938964844,293.1499938964844,0.1280705481767654,-2937.83447265625,304.1820373535156,0.5925271511077881,0.1863418221473693,0.1865819841623306,293.2423095703125,297.1499938964844,293.1499938964844,0.5108399987220764,-6490.5341796875,304.1639404296875,0.853886067867279,0.5836452841758728,0.4127864241600036,293.26873779296875,297.1499938964844,293.1499938964844,0.6472554802894592,-10561.794921875,304.1688537597656,0.908769965171814,0.7038505673408508,0.6714587807655334,293.18341064453125,297.1499938964844,293.1499938964844,0.0404322184622287,-6174.88671875,304.15289306640625,0.4175296127796173,0.0783758237957954,0.3930456042289734,291.1501159667969,291.1499938964844,256.9833374023437,255.86062622070312,279.172607421875,293.31597900390625,291.1507873535156,1.0,0.533599853515625,0.5610456466674805,0.5610456466674805,1.0,1.0,-2.188915252685547,0.8522515296936035,1.3366637229919434,0.3495109677314758,0.0,0.0,0.8723935484886169,244.1581420898437,247.0,11.093645095825195,-26411.716796875,1506.1124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1656799316406,310.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,35308.9375,35280.0,0.0,0.0,0.6105796694755554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6863713264465332,1.686396598815918,-2.525433956179768e-05,0.0,0.0006196607719175,0.0,0.0,560.26220703125,0.0,0.0,0.0,0.935954451560974,4.0,0.0,1.0
554340,293.259521484375,297.1499938964844,293.1499938964844,0.1308813542127609,-2668.607177734375,304.16119384765625,0.5639491081237793,0.1659892350435257,0.1578046530485153,293.45758056640625,297.1499938964844,293.1499938964844,0.1219292059540748,-2824.109130859375,304.1816101074219,0.5819243788719177,0.1787857711315155,0.1795684397220611,293.2421875,297.1499938964844,293.1499938964844,0.5077768564224243,-6459.8720703125,304.1643981933594,0.8506619334220886,0.5813291668891907,0.4112876653671264,293.2682800292969,297.1499938964844,293.1499938964844,0.6431702971458435,-10509.6376953125,304.1693725585937,0.9048863649368286,0.7009336352348328,0.6688729524612427,293.18280029296875,297.1499938964844,293.1499938964844,0.0398541800677776,-6126.95654296875,304.15289306640625,0.4147619903087616,0.077653132379055,0.3904372155666351,291.1647644042969,291.1499938964844,257.04998779296875,255.9185028076172,279.1727600097656,293.31475830078125,291.1655578613281,1.0,0.5335561037063599,0.5633271336555481,0.5633271336555481,1.0,1.0,-2.1702327728271484,0.8464789986610413,1.3237537145614624,0.347855269908905,0.0,0.0,0.8694552779197693,247.09034729003903,250.0,17.920747756958008,-26225.763671875,1494.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.125244140625,310.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,35343.14453125,34200.0,0.0,0.0,0.6070085167884827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6816787719726562,1.6817039251327517,-2.516610038583167e-05,0.0,0.0006160364719107,0.0,0.0,556.3925170898438,0.0,0.0,0.0,0.9186803698539734,4.0,0.0,1.0
554400,293.259521484375,297.1499938964844,293.1499938964844,0.1308813542127609,-2668.607177734375,304.16119384765625,0.5639491081237793,0.1659892350435257,0.1578046530485153,293.45758056640625,297.1499938964844,293.1499938964844,0.1219292059540748,-2824.109130859375,304.1816101074219,0.5819243788719177,0.1787857711315155,0.1795684397220611,293.2421875,297.1499938964844,293.1499938964844,0.5077768564224243,-6459.8720703125,304.1643981933594,0.8506619334220886,0.5813291668891907,0.4112876653671264,293.2682800292969,297.1499938964844,293.1499938964844,0.6431702971458435,-10509.6376953125,304.1693725585937,0.9048863649368286,0.7009336352348328,0.6688729524612427,293.18280029296875,297.1499938964844,293.1499938964844,0.0398541800677776,-6126.95654296875,304.15289306640625,0.4147619903087616,0.077653132379055,0.3904372155666351,291.1647644042969,291.1499938964844,257.04998779296875,255.9185028076172,279.1727600097656,293.31475830078125,291.1655578613281,1.0,0.5335561037063599,0.5633271336555481,0.5633271336555481,1.0,1.0,-2.1702327728271484,0.8464789986610413,1.3237537145614624,0.347855269908905,0.0,0.0,0.8694552779197693,247.09034729003903,250.0,17.920747756958008,-26225.763671875,1494.0135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.125244140625,310.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,35343.14453125,34200.0,0.0,0.0,0.6070085167884827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6816787719726562,1.6817039251327517,-2.516610038583167e-05,0.0,0.0006160364719107,0.0,0.0,556.3925170898438,0.0,0.0,0.0,0.9186803698539734,4.0,0.0,1.0
554460,293.25616455078125,297.1499938964844,293.1499938964844,0.1290705502033233,-2639.3984375,304.1605224609375,0.5595035552978516,0.163894236087799,0.1560345888137817,293.4560852050781,297.1499938964844,293.1499938964844,0.1161089539527893,-2715.5439453125,304.1807861328125,0.5709517598152161,0.1712980568408966,0.1726159900426864,293.2419738769531,297.1499938964844,293.1499938964844,0.5055528283119202,-6438.2373046875,304.16339111328125,0.8475196361541748,0.5790355205535889,0.4097986817359924,293.2677307128906,297.1499938964844,293.1499938964844,0.6401315331459045,-10471.9814453125,304.1680908203125,0.9012194871902466,0.6980510354042053,0.6663091778755188,293.1822204589844,297.1499938964844,293.1499938964844,0.0393823683261871,-6088.90869140625,304.1527404785156,0.4121097028255462,0.0769431069493293,0.3878821432590484,291.1601867675781,291.1499938964844,257.1163635253906,255.9758453369141,279.1728820800781,293.3134460449219,291.1610412597656,1.0,0.533545196056366,0.5656229257583618,0.5656229257583618,1.0,1.0,-2.1518197059631348,0.8407815098762512,1.3110381364822388,0.3462197482585907,0.0,0.0,0.8687496781349182,250.0219116210937,238.0,6.899473190307617,-25985.033203125,1482.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1238708496094,310.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,34333.41796875,34200.0,0.0,0.0,0.6031299829483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6551079750061035,1.6551324129104614,-2.4399358153459616e-05,0.0,0.0006121002370491,0.0,0.0,530.7671508789062,0.0,0.0,0.0,0.9190874695777892,4.0,0.0,1.0
554520,293.25616455078125,297.1499938964844,293.1499938964844,0.1290705502033233,-2639.3984375,304.1605224609375,0.5595035552978516,0.163894236087799,0.1560345888137817,293.4560852050781,297.1499938964844,293.1499938964844,0.1161089539527893,-2715.5439453125,304.1807861328125,0.5709517598152161,0.1712980568408966,0.1726159900426864,293.2419738769531,297.1499938964844,293.1499938964844,0.5055528283119202,-6438.2373046875,304.16339111328125,0.8475196361541748,0.5790355205535889,0.4097986817359924,293.2677307128906,297.1499938964844,293.1499938964844,0.6401315331459045,-10471.9814453125,304.1680908203125,0.9012194871902466,0.6980510354042053,0.6663091778755188,293.1822204589844,297.1499938964844,293.1499938964844,0.0393823683261871,-6088.90869140625,304.1527404785156,0.4121097028255462,0.0769431069493293,0.3878821432590484,291.1601867675781,291.1499938964844,257.1163635253906,255.9758453369141,279.1728820800781,293.3134460449219,291.1610412597656,1.0,0.533545196056366,0.5656229257583618,0.5656229257583618,1.0,1.0,-2.1518197059631348,0.8407815098762512,1.3110381364822388,0.3462197482585907,0.0,0.0,0.8687496781349182,250.0219116210937,238.0,6.899473190307617,-25985.033203125,1482.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1238708496094,310.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,34333.41796875,34200.0,0.0,0.0,0.6031299829483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6551079750061035,1.6551324129104614,-2.4399358153459616e-05,0.0,0.0006121002370491,0.0,0.0,530.7671508789062,0.0,0.0,0.0,0.9190874695777892,4.0,0.0,1.0
554580,293.25250244140625,297.1499938964844,293.1499938964844,0.1268965750932693,-2603.661376953125,304.16064453125,0.5581193566322327,0.1619486361742019,0.1541446149349212,293.4541931152344,297.1499938964844,293.1499938964844,0.109995812177658,-2599.6982421875,304.18072509765625,0.5626291632652283,0.1639277040958404,0.1655117571353912,293.2416076660156,297.1499938964844,293.1499938964844,0.5020774602890015,-6402.96826171875,304.16473388671875,0.8481110334396362,0.5767788887023926,0.408150851726532,293.2670593261719,297.1499938964844,293.1499938964844,0.6356019973754883,-10413.2783203125,304.16961669921875,0.9018491506576538,0.6952044367790222,0.6635344624519348,293.181396484375,297.1499938964844,293.1499938964844,0.0386055298149585,-6024.2392578125,304.1531066894531,0.4115780293941498,0.0762917622923851,0.3843523561954498,291.1803283691406,291.1499938964844,257.1825561523437,256.0327453613281,279.173583984375,293.3119201660156,291.1815490722656,1.0,0.5290454030036926,0.5680162906646729,0.5680162906646729,1.0,1.0,-2.131467819213867,0.8342599272727966,1.297207951545715,0.3442236483097076,0.0,0.0,0.8634275197982788,246.7500457763672,226.0,22.72330665588379,-25800.142578125,1445.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302490234375,310.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,34330.875,34200.0,0.0,0.0,0.5991612076759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6450679302215576,1.6450921297073364,-2.419757947791368e-05,0.0,0.0006080724415369,0.0,0.0,522.5584106445312,0.0,0.0,0.0,0.9141956567764282,4.0,0.0,1.0
554640,293.25250244140625,297.1499938964844,293.1499938964844,0.1268965750932693,-2603.661376953125,304.16064453125,0.5581193566322327,0.1619486361742019,0.1541446149349212,293.4541931152344,297.1499938964844,293.1499938964844,0.109995812177658,-2599.6982421875,304.18072509765625,0.5626291632652283,0.1639277040958404,0.1655117571353912,293.2416076660156,297.1499938964844,293.1499938964844,0.5020774602890015,-6402.96826171875,304.16473388671875,0.8481110334396362,0.5767788887023926,0.408150851726532,293.2670593261719,297.1499938964844,293.1499938964844,0.6356019973754883,-10413.2783203125,304.16961669921875,0.9018491506576538,0.6952044367790222,0.6635344624519348,293.181396484375,297.1499938964844,293.1499938964844,0.0386055298149585,-6024.2392578125,304.1531066894531,0.4115780293941498,0.0762917622923851,0.3843523561954498,291.1803283691406,291.1499938964844,257.1825561523437,256.0327453613281,279.173583984375,293.3119201660156,291.1815490722656,1.0,0.5290454030036926,0.5680162906646729,0.5680162906646729,1.0,1.0,-2.131467819213867,0.8342599272727966,1.297207951545715,0.3442236483097076,0.0,0.0,0.8634275197982788,246.7500457763672,226.0,22.72330665588379,-25800.142578125,1445.8148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302490234375,310.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,34330.875,34200.0,0.0,0.0,0.5991612076759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6450679302215576,1.6450921297073364,-2.419757947791368e-05,0.0,0.0006080724415369,0.0,0.0,522.5584106445312,0.0,0.0,0.0,0.9141956567764282,4.0,0.0,1.0
554700,293.2504272460937,297.1499938964844,293.1499938964844,0.1258151978254318,-2585.830078125,304.1606750488281,0.5582823157310486,0.1610539257526397,0.1532090604305267,293.4530029296875,297.1499938964844,293.1499938964844,0.1069600060582161,-2541.654052734375,304.1806640625,0.559166431427002,0.1603059619665146,0.1619540750980377,293.2413024902344,297.1499938964844,293.1499938964844,0.5002569556236267,-6384.5048828125,304.1653747558594,0.8493929505348206,0.5756797194480896,0.4072989523410797,293.2666015625,297.1499938964844,293.1499938964844,0.6332376599311829,-10382.65625,304.1703491210937,0.9032889008522034,0.6938074231147766,0.6621062159538269,293.1808166503906,297.1499938964844,293.1499938964844,0.0381894968450069,-5989.57666015625,304.1533203125,0.4119136333465576,0.076005682349205,0.3824593126773834,291.1913146972656,291.1499938964844,257.215576171875,256.0610046386719,279.17388916015625,293.31103515625,291.1925048828125,1.0,0.525875985622406,0.5692334771156311,0.5692334771156311,1.0,1.0,-2.1210591793060303,0.830895721912384,1.2901633977890017,0.3431661128997803,0.0,0.0,0.8595693111419678,243.53497314453125,226.0,26.215978622436523,-25699.625,1421.78466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1378173828125,310.3871765136719,278.1499938964844,0.0,18000.0,313.1499938964844,34364.2734375,33120.0,0.0,0.0,0.59711754322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6376407146453855,1.637664794921875,-2.405707709840499e-05,0.0,0.0006059983861632,0.0,0.0,516.6629028320312,0.0,0.0,0.0,0.8956617712974548,4.0,0.0,1.0
554760,293.2482604980469,297.1499938964844,293.1499938964844,0.1249266564846038,-2571.439697265625,304.16033935546875,0.5588557124137878,0.1602068543434143,0.152292251586914,293.4516906738281,297.1499938964844,293.1499938964844,0.1041093170642852,-2487.14404296875,304.1802673339844,0.5560115575790405,0.1567271053791046,0.1584096252918243,293.2408752441406,297.1499938964844,293.1499938964844,0.4991392791271209,-6373.74853515625,304.1645812988281,0.8511400818824768,0.5746071934700012,0.4064424932003021,293.2660522460937,297.1499938964844,293.1499938964844,0.6317402720451355,-10364.3173828125,304.1693420410156,0.905287504196167,0.6924386024475098,0.6606713533401489,293.18017578125,297.1499938964844,293.1499938964844,0.0378543175756931,-5962.63916015625,304.1533203125,0.4125480353832245,0.0757450759410858,0.3805565536022186,291.1858215332031,291.1499938964844,257.24853515625,256.089111328125,279.17413330078125,293.3099975585937,291.1854248046875,1.0,0.5222773551940918,0.5704583525657654,0.5704583525657654,1.0,1.0,-2.110663890838623,0.8275291919708252,1.2831345796585083,0.3421038687229156,0.0,0.0,0.857606053352356,239.6488647460937,214.0,5.13536548614502,-25528.478515625,1395.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16033935546875,310.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,33513.39453125,33120.0,0.0,0.0,0.5948964357376099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6097310781478882,1.6097543239593506,-2.3314281861530617e-05,0.0,0.0006037442362867,0.0,0.0,491.7189331054688,0.0,0.0,0.0,0.8956124782562256,4.0,0.0,1.0
554820,293.24371337890625,297.1499938964844,293.1499938964844,0.1229378581047058,-2538.583984375,304.16021728515625,0.5609835386276245,0.1586393564939499,0.1505260318517685,293.4486694335937,297.1499938964844,293.1499938964844,0.0982616394758224,-2373.767333984375,304.179931640625,0.5503791570663452,0.1496948897838592,0.1513853073120117,293.23980712890625,297.1499938964844,293.1499938964844,0.4957391321659088,-6339.35546875,304.1654357910156,0.8557540774345398,0.5725205540657043,0.4047390222549438,293.2647399902344,297.1499938964844,293.1499938964844,0.6273185610771179,-10307.2041015625,304.1703186035156,0.910742163658142,0.6897637248039246,0.6578200459480286,293.1786193847656,297.1499938964844,293.1499938964844,0.0370592325925827,-5896.55908203125,304.1535339355469,0.4145626425743103,0.0752928853034973,0.3768137395381927,291.2015991210937,291.1499938964844,257.314208984375,256.1449890136719,279.1744689941406,293.3077087402344,291.2027282714844,1.0,0.5141715407371521,0.5729219913482666,0.5729219913482666,1.0,1.0,-2.0901403427124023,0.8208794593811035,1.2692610025405884,0.3400087058544159,0.0,0.0,0.8499053120613098,230.49087524414065,202.0,20.284563064575195,-25339.65625,1339.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113647460937,310.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,33353.73828125,33120.0,0.0,0.0,0.5902418494224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5911136865615845,1.5911366939544678,-2.2916308807907623e-05,0.0,0.0005990204517729,0.0,0.0,476.8475646972656,0.0,0.0,0.0,0.8865491151809692,4.0,0.0,1.0
554880,293.24371337890625,297.1499938964844,293.1499938964844,0.1229378581047058,-2538.583984375,304.16021728515625,0.5609835386276245,0.1586393564939499,0.1505260318517685,293.4486694335937,297.1499938964844,293.1499938964844,0.0982616394758224,-2373.767333984375,304.179931640625,0.5503791570663452,0.1496948897838592,0.1513853073120117,293.23980712890625,297.1499938964844,293.1499938964844,0.4957391321659088,-6339.35546875,304.1654357910156,0.8557540774345398,0.5725205540657043,0.4047390222549438,293.2647399902344,297.1499938964844,293.1499938964844,0.6273185610771179,-10307.2041015625,304.1703186035156,0.910742163658142,0.6897637248039246,0.6578200459480286,293.1786193847656,297.1499938964844,293.1499938964844,0.0370592325925827,-5896.55908203125,304.1535339355469,0.4145626425743103,0.0752928853034973,0.3768137395381927,291.2015991210937,291.1499938964844,257.314208984375,256.1449890136719,279.1744689941406,293.3077087402344,291.2027282714844,1.0,0.5141715407371521,0.5729219913482666,0.5729219913482666,1.0,1.0,-2.0901403427124023,0.8208794593811035,1.2692610025405884,0.3400087058544159,0.0,0.0,0.8499053120613098,230.49087524414065,202.0,20.284563064575195,-25339.65625,1339.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113647460937,310.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,33353.73828125,33120.0,0.0,0.0,0.5902418494224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5911136865615845,1.5911366939544678,-2.2916308807907623e-05,0.0,0.0005990204517729,0.0,0.0,476.8475646972656,0.0,0.0,0.0,0.8865491151809692,4.0,0.0,1.0
554940,293.239013671875,297.1499938964844,293.1499938964844,0.1210353672504425,-2507.0302734375,304.15997314453125,0.5641360282897949,0.1572191566228866,0.1488537937402725,293.4452514648437,297.1499938964844,293.1499938964844,0.0925521552562713,-2262.01220703125,304.1794738769531,0.5453678369522095,0.1428237557411193,0.1444681137800216,293.2386474609375,297.1499938964844,293.1499938964844,0.4922443926334381,-6304.04248046875,304.16607666015625,0.8615469336509705,0.5704798102378845,0.4030356705188751,293.26336669921875,297.1499938964844,293.1499938964844,0.6227754354476929,-10248.6015625,304.17108154296875,0.9178093075752258,0.6871359348297119,0.6549696326255798,293.1769104003906,297.1499938964844,293.1499938964844,0.0362859442830085,-5832.013671875,304.15362548828125,0.4174124002456665,0.0749164521694183,0.3732162415981293,291.2200622558594,291.1499938964844,257.3795471191406,256.2002868652344,279.1746826171875,293.3052673339844,291.220947265625,1.0,0.5052611827850342,0.5754005908966064,0.5754005908966064,1.0,1.0,-2.0700347423553467,0.8143648505210876,1.2556698322296145,0.3379646837711334,0.0,0.0,0.839271068572998,220.19386291503903,190.0,23.15643310546875,-25132.546875,1280.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26318359375,310.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,33398.7265625,32040.0,0.0,0.0,0.5853744149208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5673571825027466,1.567379593849182,-2.247083648398984e-05,0.0,0.0005940806004218,0.0,0.0,459.1263732910156,0.0,0.0,0.0,0.8603452444076538,4.0,0.0,1.0
555000,293.239013671875,297.1499938964844,293.1499938964844,0.1210353672504425,-2507.0302734375,304.15997314453125,0.5641360282897949,0.1572191566228866,0.1488537937402725,293.4452514648437,297.1499938964844,293.1499938964844,0.0925521552562713,-2262.01220703125,304.1794738769531,0.5453678369522095,0.1428237557411193,0.1444681137800216,293.2386474609375,297.1499938964844,293.1499938964844,0.4922443926334381,-6304.04248046875,304.16607666015625,0.8615469336509705,0.5704798102378845,0.4030356705188751,293.26336669921875,297.1499938964844,293.1499938964844,0.6227754354476929,-10248.6015625,304.17108154296875,0.9178093075752258,0.6871359348297119,0.6549696326255798,293.1769104003906,297.1499938964844,293.1499938964844,0.0362859442830085,-5832.013671875,304.15362548828125,0.4174124002456665,0.0749164521694183,0.3732162415981293,291.2200622558594,291.1499938964844,257.3795471191406,256.2002868652344,279.1746826171875,293.3052673339844,291.220947265625,1.0,0.5052611827850342,0.5754005908966064,0.5754005908966064,1.0,1.0,-2.0700347423553467,0.8143648505210876,1.2556698322296145,0.3379646837711334,0.0,0.0,0.839271068572998,220.19386291503903,190.0,23.15643310546875,-25132.546875,1280.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26318359375,310.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,33398.7265625,32040.0,0.0,0.0,0.5853744149208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5673571825027466,1.567379593849182,-2.247083648398984e-05,0.0,0.0005940806004218,0.0,0.0,459.1263732910156,0.0,0.0,0.0,0.8603452444076538,4.0,0.0,1.0
555060,293.2342529296875,297.1499938964844,293.1499938964844,0.1194915696978569,-2481.761962890625,304.15924072265625,0.5681291222572327,0.1559298485517501,0.1472776532173156,293.4414367675781,297.1499938964844,293.1499938964844,0.08716831356287,-2156.812255859375,304.1786193847656,0.5407904386520386,0.1361116617918014,0.137674018740654,293.2373046875,297.1499938964844,293.1499938964844,0.4898782968521118,-6280.97509765625,304.1647644042969,0.868354320526123,0.5685080289840698,0.4013569056987762,293.26177978515625,297.1499938964844,293.1499938964844,0.6196308732032776,-10209.556640625,304.1694030761719,0.926222562789917,0.6845890879631042,0.6521607041358948,293.17510986328125,297.1499938964844,293.1499938964844,0.035667710006237,-5781.7998046875,304.1534729003906,0.4210219383239746,0.0746001005172729,0.3697816729545593,291.21221923828125,291.1499938964844,257.44451904296875,256.2550354003906,279.1747741699219,293.3025817871094,291.212890625,1.0,0.4958437383174896,0.5778846740722656,0.5778846740722656,1.0,1.0,-2.0504674911499023,0.8080310225486755,1.2424362897872925,0.3359909951686859,0.0,0.0,0.8317819237709045,209.26710510253903,178.0,4.6755876541137695,-24860.1484375,1220.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.4397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,32370.26171875,32040.0,0.0,0.0,0.579988420009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228865146636963,1.5229079723358154,-2.140373908332549e-05,0.0,0.0005886145518161,0.0,0.0,423.7661437988281,0.0,0.0,0.0,0.8523551225662231,4.0,0.0,1.0
555120,293.2342529296875,297.1499938964844,293.1499938964844,0.1194915696978569,-2481.761962890625,304.15924072265625,0.5681291222572327,0.1559298485517501,0.1472776532173156,293.4414367675781,297.1499938964844,293.1499938964844,0.08716831356287,-2156.812255859375,304.1786193847656,0.5407904386520386,0.1361116617918014,0.137674018740654,293.2373046875,297.1499938964844,293.1499938964844,0.4898782968521118,-6280.97509765625,304.1647644042969,0.868354320526123,0.5685080289840698,0.4013569056987762,293.26177978515625,297.1499938964844,293.1499938964844,0.6196308732032776,-10209.556640625,304.1694030761719,0.926222562789917,0.6845890879631042,0.6521607041358948,293.17510986328125,297.1499938964844,293.1499938964844,0.035667710006237,-5781.7998046875,304.1534729003906,0.4210219383239746,0.0746001005172729,0.3697816729545593,291.21221923828125,291.1499938964844,257.44451904296875,256.2550354003906,279.1747741699219,293.3025817871094,291.212890625,1.0,0.4958437383174896,0.5778846740722656,0.5778846740722656,1.0,1.0,-2.0504674911499023,0.8080310225486755,1.2424362897872925,0.3359909951686859,0.0,0.0,0.8317819237709045,209.26710510253903,178.0,4.6755876541137695,-24860.1484375,1220.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.4397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,32370.26171875,32040.0,0.0,0.0,0.579988420009613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228865146636963,1.5229079723358154,-2.140373908332549e-05,0.0,0.0005886145518161,0.0,0.0,423.7661437988281,0.0,0.0,0.0,0.8523551225662231,4.0,0.0,1.0
555180,293.2294921875,297.1499938964844,293.1499938964844,0.117861732840538,-2454.6455078125,304.15887451171875,0.5728728175163269,0.154757484793663,0.1457960605621338,293.4373474121094,297.1499938964844,293.1499938964844,0.0817296504974365,-2050.60693359375,304.1781616210937,0.5365661978721619,0.1295615434646606,0.131019115447998,293.2359619140625,297.1499938964844,293.1499938964844,0.4867502450942993,-6249.43408203125,304.1650390625,0.8761060237884521,0.5665673017501831,0.3996978998184204,293.2601928710937,297.1499938964844,293.1499938964844,0.6155544519424438,-10157.0849609375,304.1697082519531,0.9357287287712096,0.682079017162323,0.6493865251541138,293.1732788085937,297.1499938964844,293.1499938964844,0.0349924601614475,-5725.41259765625,304.1534423828125,0.4254057705402374,0.074332594871521,0.366511583328247,291.2240905761719,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.29986572265625,291.224609375,1.0,0.4860782027244568,0.5803737640380859,0.5803737640380859,1.0,1.0,-2.031444311141968,0.8018808364868164,1.2295634746551514,0.3340917229652405,0.0,0.0,0.8210708498954773,197.998764038086,166.0,12.040281295776367,-24656.853515625,1161.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4092712402344,310.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,32346.828125,32040.0,0.0,0.0,0.5744014978408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496415615081787,1.496436595916748,-2.0913103071507063e-05,0.0,0.0005829445435665,0.0,0.0,405.4002075195313,0.0,0.0,0.0,0.8398765325546265,4.0,0.0,1.0
555240,293.2294921875,297.1499938964844,293.1499938964844,0.117861732840538,-2454.6455078125,304.15887451171875,0.5728728175163269,0.154757484793663,0.1457960605621338,293.4373474121094,297.1499938964844,293.1499938964844,0.0817296504974365,-2050.60693359375,304.1781616210937,0.5365661978721619,0.1295615434646606,0.131019115447998,293.2359619140625,297.1499938964844,293.1499938964844,0.4867502450942993,-6249.43408203125,304.1650390625,0.8761060237884521,0.5665673017501831,0.3996978998184204,293.2601928710937,297.1499938964844,293.1499938964844,0.6155544519424438,-10157.0849609375,304.1697082519531,0.9357287287712096,0.682079017162323,0.6493865251541138,293.1732788085937,297.1499938964844,293.1499938964844,0.0349924601614475,-5725.41259765625,304.1534423828125,0.4254057705402374,0.074332594871521,0.366511583328247,291.2240905761719,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.29986572265625,291.224609375,1.0,0.4860782027244568,0.5803737640380859,0.5803737640380859,1.0,1.0,-2.031444311141968,0.8018808364868164,1.2295634746551514,0.3340917229652405,0.0,0.0,0.8210708498954773,197.998764038086,166.0,12.040281295776367,-24656.853515625,1161.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4092712402344,310.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,32346.828125,32040.0,0.0,0.0,0.5744014978408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.496415615081787,1.496436595916748,-2.0913103071507063e-05,0.0,0.0005829445435665,0.0,0.0,405.4002075195313,0.0,0.0,0.0,0.8398765325546265,4.0,0.0,1.0
555300,293.2271423339844,297.1499938964844,293.1499938964844,0.1171022728085517,-2442.012451171875,304.1586303710937,0.5755146741867065,0.1542131453752517,0.1450902819633484,293.4352111816406,297.1499938964844,293.1499938964844,0.0790498331189155,-1998.637939453125,304.17791748046875,0.5345662236213684,0.1263395547866821,0.1277409791946411,293.2353210449219,297.1499938964844,293.1499938964844,0.4852683842182159,-6234.55908203125,304.1650085449219,0.8803320527076721,0.5656079649925232,0.3988726139068603,293.2593994140625,297.1499938964844,293.1499938964844,0.6136178374290466,-10132.279296875,304.1696472167969,0.940815567970276,0.6808369755744934,0.6480064988136292,293.1723937988281,297.1499938964844,293.1499938964844,0.0346753112971782,-5698.96484375,304.15338134765625,0.4279085993766784,0.074214220046997,0.3649341464042663,291.22821044921875,291.1499938964844,257.5411071777344,256.3359680175781,279.1748962402344,293.2984924316406,291.2285461425781,1.0,0.4810914695262909,0.5816208720207214,0.5816208720207214,1.0,1.0,-2.0221168994903564,0.7988669276237488,1.223249912261963,0.3331666886806488,0.0,0.0,0.8154339790344238,192.29022216796875,166.0,11.272568702697754,-24548.75390625,1131.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4397277832031,310.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32357.408203125,30960.0,0.0,0.0,0.5715459585189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4821311235427856,1.482151746749878,-2.0657129425671883e-05,0.0,0.0005800464423373,0.0,0.0,395.8004760742188,0.0,0.0,0.0,0.818223237991333,4.0,0.0,1.0
555360,293.2248229980469,297.1499938964844,293.1499938964844,0.1165456771850586,-2433.070556640625,304.1580810546875,0.5783329606056213,0.1536953747272491,0.1444068998098373,293.4330444335937,297.1499938964844,293.1499938964844,0.0765133127570152,-1950.032470703125,304.17742919921875,0.5326311588287354,0.1231507956981659,0.1244923248887062,293.234619140625,297.1499938964844,293.1499938964844,0.4845778942108154,-6228.36083984375,304.1635131835937,0.8847973942756653,0.5646640062332153,0.3980533182621002,293.2585754394531,297.1499938964844,293.1499938964844,0.612659215927124,-10121.306640625,304.16778564453125,0.9460886120796204,0.6796138882637024,0.6466365456581116,293.1715087890625,297.1499938964844,293.1499938964844,0.0344510376453399,-5681.47314453125,304.1531677246094,0.4306340217590332,0.0741047263145446,0.3633915185928345,291.2138366699219,291.1499938964844,257.57305908203125,256.36260986328125,279.1749267578125,293.2970886230469,291.2122802734375,1.0,0.4760461449623108,0.5828688740730286,0.5828688740730286,1.0,1.0,-2.0129127502441406,0.7958937883377075,1.2170190811157229,0.3322576284408569,0.0,0.0,0.8124610185623169,186.5524444580078,154.0,-15.137446403503418,-24367.623046875,1102.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4803771972656,310.4629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,31465.39453125,30960.0,0.0,0.0,0.5685208439826965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4494997262954712,1.4495196342468262,-1.987448740692344e-05,0.0,0.0005769763956777,0.0,0.0,371.76568603515625,0.0,0.0,0.0,0.8160266876220703,4.0,0.0,1.0
555420,293.2201843261719,297.1499938964844,293.1499938964844,0.1152146384119987,-2410.950927734375,304.1576232910156,0.5845170617103577,0.1527372598648071,0.1431087106466293,293.4286193847656,297.1499938964844,293.1499938964844,0.0712432786822319,-1849.57666015625,304.1770935058594,0.5289790630340576,0.1168803572654724,0.1180910766124725,293.23321533203125,297.1499938964844,293.1499938964844,0.4820089936256408,-6202.591796875,304.163330078125,0.8944912552833557,0.5628039240837097,0.3964408934116363,293.25689697265625,297.1499938964844,293.1499938964844,0.6092934608459473,-10078.193359375,304.16754150390625,0.957103669643402,0.6772040128707886,0.6439424753189087,293.1697692871094,297.1499938964844,293.1499938964844,0.0338837094604969,-5634.3798828125,304.153076171875,0.4368311464786529,0.0739109069108963,0.3604092895984649,291.21392822265625,291.1499938964844,257.6365661621094,256.4154052734375,279.1749572753906,293.2943115234375,291.21417236328125,1.0,0.4657924771308899,0.5853665471076965,0.5853665471076965,1.0,1.0,-1.9949129819869995,0.7900856137275696,1.2048274278640747,0.330496609210968,0.0,0.0,0.8042211532592773,175.01516723632812,142.0,-0.5242636203765869,-24178.08203125,1045.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5490417480469,310.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31245.13671875,30960.0,0.0,0.0,0.5623660683631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256203174591064,1.4256396293640137,-1.940776019182522e-05,0.0,0.0005707300733774,0.0,0.0,356.0540466308594,0.0,0.0,0.0,0.8046016693115234,4.0,0.0,1.0
555480,293.2201843261719,297.1499938964844,293.1499938964844,0.1152146384119987,-2410.950927734375,304.1576232910156,0.5845170617103577,0.1527372598648071,0.1431087106466293,293.4286193847656,297.1499938964844,293.1499938964844,0.0712432786822319,-1849.57666015625,304.1770935058594,0.5289790630340576,0.1168803572654724,0.1180910766124725,293.23321533203125,297.1499938964844,293.1499938964844,0.4820089936256408,-6202.591796875,304.163330078125,0.8944912552833557,0.5628039240837097,0.3964408934116363,293.25689697265625,297.1499938964844,293.1499938964844,0.6092934608459473,-10078.193359375,304.16754150390625,0.957103669643402,0.6772040128707886,0.6439424753189087,293.1697692871094,297.1499938964844,293.1499938964844,0.0338837094604969,-5634.3798828125,304.153076171875,0.4368311464786529,0.0739109069108963,0.3604092895984649,291.21392822265625,291.1499938964844,257.6365661621094,256.4154052734375,279.1749572753906,293.2943115234375,291.21417236328125,1.0,0.4657924771308899,0.5853665471076965,0.5853665471076965,1.0,1.0,-1.9949129819869995,0.7900856137275696,1.2048274278640747,0.330496609210968,0.0,0.0,0.8042211532592773,175.01516723632812,142.0,-0.5242636203765869,-24178.08203125,1045.3917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5490417480469,310.4959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31245.13671875,30960.0,0.0,0.0,0.5623660683631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4256203174591064,1.4256396293640137,-1.940776019182522e-05,0.0,0.0005707300733774,0.0,0.0,356.0540466308594,0.0,0.0,0.0,0.8046016693115234,4.0,0.0,1.0
555540,293.21746826171875,297.1499938964844,293.1499938964844,0.1144440099596977,-2398.0927734375,304.1573486328125,0.5885817408561707,0.1522102504968643,0.1423721462488174,293.42584228515625,297.1499938964844,293.1499938964844,0.0680833607912063,-1790.13818359375,304.17694091796875,0.5269439816474915,0.1131941974163055,0.114318236708641,293.2324523925781,297.1499938964844,293.1499938964844,0.4803995490074157,-6186.37939453125,304.1633605957031,0.900805652141571,0.56169193983078,0.3954761028289795,293.2559509277344,297.1499938964844,293.1499938964844,0.6071913242340088,-10051.142578125,304.16754150390625,0.9639205932617188,0.6757631897926331,0.6423311233520508,293.16876220703125,297.1499938964844,293.1499938964844,0.0335481911897659,-5606.33056640625,304.15301513671875,0.4410782158374786,0.073808953166008,0.3586819469928741,291.2163391113281,291.1499938964844,257.6743469238281,256.4467468261719,279.17498779296875,293.29266357421875,291.2164306640625,1.0,0.4595397412776947,0.5868683457374573,0.5868683457374573,1.0,1.0,-1.984329462051392,0.7866715788841248,1.197657823562622,0.3294689953327179,0.0,0.0,0.7986785769462585,168.0731964111328,142.0,2.091739654541016,-24054.7109375,1011.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5788269042969,310.5038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,31237.634765625,30960.0,0.0,0.0,0.558672308921814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410718321800232,1.4107375144958496,-1.9149400031892583e-05,0.0,0.0005669813835993,0.0,0.0,346.8623046875,0.0,0.0,0.0,0.797695517539978,4.0,0.0,1.0
555600,293.2156677246094,297.1499938964844,293.1499938964844,0.1139556840062141,-2389.949462890625,304.1571655273437,0.5914426445960999,0.151878073811531,0.1418980658054351,293.4239196777344,297.1499938964844,293.1499938964844,0.0659888535737991,-1751.1309814453125,304.17681884765625,0.525663435459137,0.1107734143733978,0.1118345409631729,293.23193359375,297.1499938964844,293.1499938964844,0.4793638288974762,-6175.97314453125,304.1632995605469,0.9052749276161194,0.5609550476074219,0.3948351144790649,293.2553405761719,297.1499938964844,293.1499938964844,0.6058363318443298,-10033.7529296875,304.1674499511719,0.9685224890708924,0.6748082041740417,0.6412606239318848,293.1681213378906,297.1499938964844,293.1499938964844,0.0333329997956752,-5588.35791015625,304.1529541015625,0.4441533386707306,0.0737463310360908,0.3575537502765655,291.21710205078125,291.1499938964844,257.6994323730469,256.4674987792969,279.1750183105469,293.29156494140625,291.21710205078125,1.0,0.4553311765193939,0.5878701210021973,0.5878701210021973,1.0,1.0,-1.977367162704468,0.7844262719154358,1.1929409503936768,0.3287962675094604,0.0,0.0,0.7950177192687988,163.4420166015625,130.0,2.035100221633911,-23970.20703125,989.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,31236.169921875,29880.0,0.0,0.0,0.5562110543251038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4007571935653689,1.4007761478424072,-1.897900438052602e-05,0.0,0.0005644835182465,0.0,0.0,340.82440185546875,0.0,0.0,0.0,0.778099536895752,4.0,0.0,1.0
555660,293.2112121582031,297.1499938964844,293.1499938964844,0.1130235791206359,-2374.802734375,304.1563720703125,0.599157989025116,0.1511164456605911,0.1407736986875534,293.4187316894531,297.1499938964844,293.1499938964844,0.0609533339738845,-1659.0263671875,304.1763000488281,0.5228316187858582,0.1048827096819877,0.1057681366801261,293.2305908203125,297.1499938964844,293.1499938964844,0.4778279364109039,-6161.37158203125,304.1615295410156,0.9182408452033995,0.5591506361961365,0.3932534456253052,293.25372314453125,297.1499938964844,293.1499938964844,0.6037599444389343,-10008.546875,304.16522216796875,0.9801458120346068,0.6724689602851868,0.6386200785636902,293.1665344238281,297.1499938964844,293.1499938964844,0.0329185612499713,-5555.3369140625,304.1526794433594,0.4528072476387024,0.0736092776060104,0.354815125465393,291.1939392089844,291.1499938964844,257.7616882324219,256.5188903808594,279.17498779296875,293.28863525390625,291.19403076171875,1.0,0.4446708858013153,0.5903695225715637,0.5903695225715637,1.0,1.0,-1.96037232875824,0.7789522409439087,1.1814202070236206,0.3271704614162445,0.0,0.0,0.7910512089729309,151.85231018066406,118.0,-14.83822536468506,-23706.158203125,934.7118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64752197265625,310.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30133.1015625,29880.0,0.0,0.0,0.5497952699661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3623968362808228,1.362414836883545,-1.808588785934262e-05,0.0,0.0005579722928814,0.0,0.0,315.215087890625,0.0,0.0,0.0,0.7730065584182739,4.0,0.0,1.0
555720,293.2112121582031,297.1499938964844,293.1499938964844,0.1130235791206359,-2374.802734375,304.1563720703125,0.599157989025116,0.1511164456605911,0.1407736986875534,293.4187316894531,297.1499938964844,293.1499938964844,0.0609533339738845,-1659.0263671875,304.1763000488281,0.5228316187858582,0.1048827096819877,0.1057681366801261,293.2305908203125,297.1499938964844,293.1499938964844,0.4778279364109039,-6161.37158203125,304.1615295410156,0.9182408452033995,0.5591506361961365,0.3932534456253052,293.25372314453125,297.1499938964844,293.1499938964844,0.6037599444389343,-10008.546875,304.16522216796875,0.9801458120346068,0.6724689602851868,0.6386200785636902,293.1665344238281,297.1499938964844,293.1499938964844,0.0329185612499713,-5555.3369140625,304.1526794433594,0.4528072476387024,0.0736092776060104,0.354815125465393,291.1939392089844,291.1499938964844,257.7616882324219,256.5188903808594,279.17498779296875,293.28863525390625,291.19403076171875,1.0,0.4446708858013153,0.5903695225715637,0.5903695225715637,1.0,1.0,-1.96037232875824,0.7789522409439087,1.1814202070236206,0.3271704614162445,0.0,0.0,0.7910512089729309,151.85231018066406,118.0,-14.83822536468506,-23706.158203125,934.7118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64752197265625,310.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30133.1015625,29880.0,0.0,0.0,0.5497952699661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3623968362808228,1.362414836883545,-1.808588785934262e-05,0.0,0.0005579722928814,0.0,0.0,315.215087890625,0.0,0.0,0.0,0.7730065584182739,4.0,0.0,1.0
555780,293.20684814453125,297.1499938964844,293.1499938964844,0.111948661506176,-2356.78955078125,304.1560363769531,0.6077024936676025,0.1504482179880142,0.1397339850664138,293.41339111328125,297.1499938964844,293.1499938964844,0.0557993501424789,-1566.3297119140625,304.1761169433594,0.5205374360084534,0.0991585999727249,0.0998787358403205,293.2293701171875,297.1499938964844,293.1499938964844,0.4753097891807556,-6135.81298828125,304.161865234375,0.9334078431129456,0.557355523109436,0.3916864097118377,293.2522277832031,297.1499938964844,293.1499938964844,0.6004818081855774,-9965.9755859375,304.16558837890625,0.9917154312133788,0.6701431274414062,0.6360063552856445,293.1650085449219,297.1499938964844,293.1499938964844,0.0324182920157909,-5513.23779296875,304.1526184082031,0.4630235731601715,0.0734981968998909,0.3521951138973236,291.1964416503906,291.1499938964844,257.8232116699219,256.56951904296875,279.17498779296875,293.2857971191406,291.1964111328125,1.0,0.4338082373142242,0.592869222164154,0.592869222164154,1.0,1.0,-1.9438843727111816,0.7736481428146362,1.1702362298965454,0.3256168067455292,0.0,0.0,0.7846616506576538,140.26962280273438,106.0,-2.8443312644958496,-23519.5390625,881.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688232421875,310.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,30079.251953125,29880.0,0.0,0.0,0.5435399413108826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448222875595093,1.3448400497436523,-1.778479418135248e-05,0.0,0.0005516239325515,0.0,0.0,305.1540832519531,0.0,0.0,0.0,0.7647985816001892,4.0,0.0,1.0
555840,293.20684814453125,297.1499938964844,293.1499938964844,0.111948661506176,-2356.78955078125,304.1560363769531,0.6077024936676025,0.1504482179880142,0.1397339850664138,293.41339111328125,297.1499938964844,293.1499938964844,0.0557993501424789,-1566.3297119140625,304.1761169433594,0.5205374360084534,0.0991585999727249,0.0998787358403205,293.2293701171875,297.1499938964844,293.1499938964844,0.4753097891807556,-6135.81298828125,304.161865234375,0.9334078431129456,0.557355523109436,0.3916864097118377,293.2522277832031,297.1499938964844,293.1499938964844,0.6004818081855774,-9965.9755859375,304.16558837890625,0.9917154312133788,0.6701431274414062,0.6360063552856445,293.1650085449219,297.1499938964844,293.1499938964844,0.0324182920157909,-5513.23779296875,304.1526184082031,0.4630235731601715,0.0734981968998909,0.3521951138973236,291.1964416503906,291.1499938964844,257.8232116699219,256.56951904296875,279.17498779296875,293.2857971191406,291.1964111328125,1.0,0.4338082373142242,0.592869222164154,0.592869222164154,1.0,1.0,-1.9438843727111816,0.7736481428146362,1.1702362298965454,0.3256168067455292,0.0,0.0,0.7846616506576538,140.26962280273438,106.0,-2.8443312644958496,-23519.5390625,881.3843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6688232421875,310.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,30079.251953125,29880.0,0.0,0.0,0.5435399413108826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3448222875595093,1.3448400497436523,-1.778479418135248e-05,0.0,0.0005516239325515,0.0,0.0,305.1540832519531,0.0,0.0,0.0,0.7647985816001892,4.0,0.0,1.0
