time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555900,293.2047119140625,297.1499938964844,293.1499938964844,0.1114557608962059,-2348.54052734375,304.15582275390625,0.6122894287109375,0.1501496434211731,0.1392462253570556,293.4107360839844,297.1499938964844,293.1499938964844,0.0532322078943252,-1520.890869140625,304.176025390625,0.5195810198783875,0.0963433980941772,0.0969813540577888,293.22882080078125,297.1499938964844,293.1499938964844,0.4741035401821136,-6123.62158203125,304.1618957519531,0.9416165351867676,0.5564634799957275,0.3909051418304443,293.25152587890625,297.1499938964844,293.1499938964844,0.5988759398460388,-9945.4169921875,304.1656799316406,0.997390627861023,0.6689886450767517,0.6347036957740784,293.1642761230469,297.1499938964844,293.1499938964844,0.0321821123361587,-5493.384765625,304.1525573730469,0.4683573246002197,0.0734512507915496,0.3509263098239898,291.1963806152344,291.1499938964844,257.85369873046875,256.59454345703125,279.1750183105469,293.284423828125,291.1962890625,1.0,0.4282942712306976,0.5941230058670044,0.5941230058670044,1.0,1.0,-1.9357539415359497,0.7710288166999817,1.1647250652313232,0.3248547613620758,0.0,0.0,0.7815704345703125,134.48910522460938,106.0,-1.843273997306824,-23420.775390625,855.1847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6695556640625,310.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,30072.51953125,28800.0,0.0,0.0,0.5404933094978333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3361456394195557,1.3361632823944092,-1.7642014427110553e-05,0.0,0.0005485319998115,0.0,0.0,300.3268737792969,0.0,0.0,0.0,0.7458200454711914,4.0,0.0,1.0
555960,293.2025146484375,297.1499938964844,293.1499938964844,0.1111701801419258,-2344.072265625,304.1552734375,0.6162384152412415,0.1498913615942001,0.1388147622346878,293.40802001953125,297.1499938964844,293.1499938964844,0.0507952719926834,-1478.400146484375,304.1757202148437,0.5180561542510986,0.093575544655323,0.0941486805677414,293.2281188964844,297.1499938964844,293.1499938964844,0.4736250638961792,-6119.44580078125,304.1605834960937,0.9487941861152648,0.5556017756462097,0.3901574313640594,293.2490539550781,297.1499938964844,293.1499938964844,0.592526376247406,-9856.2607421875,304.1747131347656,0.9990000128746032,0.6681819558143616,0.6276958584785461,293.1634521484375,297.1499938964844,293.1499938964844,0.0320558324456214,-5483.9765625,304.15234375,0.4726589322090149,0.0734301954507827,0.3498650193214416,291.1795959472656,291.1499938964844,257.88397216796875,256.619384765625,279.1773986816406,293.2825927734375,291.1784362792969,1.0,0.4225101172924042,0.5956507921218872,0.5956507921218872,1.0,1.0,-1.9213066101074217,0.7657267451286316,1.155579924583435,0.3230350613594055,0.0,0.0,0.7811520099639893,129.38766479492188,94.0,-21.323183059692383,-23200.05859375,825.9920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6806335449219,310.4486694335937,278.1499938964844,0.0,18000.0,313.1499938964844,29162.271484375,28800.0,0.0,0.0,0.5373347401618958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3103142976760864,1.3103313446044922,-1.7021036910591647e-05,0.0,0.0005453264457173,0.0,0.0,283.8909912109375,0.0,0.0,0.0,0.7467310428619385,4.0,0.0,1.0
556020,293.19830322265625,297.1499938964844,293.1499938964844,0.1100853160023689,-2325.2646484375,304.1553649902344,0.6235762238502502,0.1494159996509552,0.1380630582571029,293.40264892578125,297.1499938964844,293.1499938964844,0.0456029400229454,-1387.941650390625,304.1758117675781,0.5144495964050293,0.0881281793117523,0.0886378064751625,293.2269287109375,297.1499938964844,293.1499938964844,0.4699487686157226,-6080.912109375,304.16326904296875,0.9619832038879396,0.5538615584373474,0.3887197375297546,293.22216796875,297.1499938964844,293.1499938964844,0.5634858012199402,-9451.068359375,304.2147827148437,0.9990000128746032,0.6710640788078308,0.6017411351203918,293.1616516113281,297.1499938964844,293.1499938964844,0.031611643731594,-5443.97314453125,304.1523132324219,0.480203241109848,0.0734559893608093,0.3482995927333832,291.2142944335937,291.1499938964844,257.9439392089844,256.6684265136719,279.1826477050781,293.2721862792969,291.2172241210937,1.0,0.4098676741123199,0.5992032885551453,0.5992032885551453,1.0,1.0,-1.879010796546936,0.7495265603065491,1.1294841766357422,0.3165355026721954,0.0,0.0,0.7708760499954224,119.86775207519533,97.0,36.64523315429688,-22830.623046875,760.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7286682128906,310.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,29088.396484375,28800.0,0.0,0.0,0.5306476950645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29037344455719,1.290390133857727,-1.6689409676473588e-05,0.0,0.0005385399563238,0.0,0.0,273.2606811523437,0.0,0.0,0.0,0.737015426158905,4.0,0.0,1.0
556080,293.19830322265625,297.1499938964844,293.1499938964844,0.1100853160023689,-2325.2646484375,304.1553649902344,0.6235762238502502,0.1494159996509552,0.1380630582571029,293.40264892578125,297.1499938964844,293.1499938964844,0.0456029400229454,-1387.941650390625,304.1758117675781,0.5144495964050293,0.0881281793117523,0.0886378064751625,293.2269287109375,297.1499938964844,293.1499938964844,0.4699487686157226,-6080.912109375,304.16326904296875,0.9619832038879396,0.5538615584373474,0.3887197375297546,293.22216796875,297.1499938964844,293.1499938964844,0.5634858012199402,-9451.068359375,304.2147827148437,0.9990000128746032,0.6710640788078308,0.6017411351203918,293.1616516113281,297.1499938964844,293.1499938964844,0.031611643731594,-5443.97314453125,304.1523132324219,0.480203241109848,0.0734559893608093,0.3482995927333832,291.2142944335937,291.1499938964844,257.9439392089844,256.6684265136719,279.1826477050781,293.2721862792969,291.2172241210937,1.0,0.4098676741123199,0.5992032885551453,0.5992032885551453,1.0,1.0,-1.879010796546936,0.7495265603065491,1.1294841766357422,0.3165355026721954,0.0,0.0,0.7708760499954224,119.86775207519533,97.0,36.64523315429688,-22830.623046875,760.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7286682128906,310.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,29088.396484375,28800.0,0.0,0.0,0.5306476950645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29037344455719,1.290390133857727,-1.6689409676473588e-05,0.0,0.0005385399563238,0.0,0.0,273.2606811523437,0.0,0.0,0.0,0.737015426158905,4.0,0.0,1.0
556140,293.1947631835937,297.1499938964844,293.1499938964844,0.1091794669628143,-2309.62548828125,304.1550598144531,0.6282297968864441,0.1489115804433822,0.1374197602272033,293.3978271484375,297.1499938964844,293.1499938964844,0.0405718982219696,-1301.3472900390625,304.1755676269531,0.5079272985458374,0.0827043950557708,0.0832933336496353,293.2264099121094,297.1499938964844,293.1499938964844,0.4665559828281402,-6045.92919921875,304.1643981933594,0.9699899554252625,0.5520208477973938,0.3873064815998077,293.181396484375,297.1499938964844,293.1499938964844,0.5429707765579224,-9174.447265625,304.2265930175781,0.9990000128746032,0.6774999499320984,0.5849052667617798,293.1600341796875,297.1499938964844,293.1499938964844,0.031339019536972,-5419.01953125,304.1519775390625,0.484960675239563,0.0734895318746566,0.3474812805652618,291.243896484375,291.1499938964844,258.0030517578125,256.7166442871094,279.18194580078125,293.2608947753906,291.2445678710937,1.0,0.4018073081970215,0.6023842096328735,0.6023842096328735,1.0,1.0,-1.848912239074707,0.7384532690048218,1.1104589700698853,0.3122797310352325,0.0,0.0,0.7559390664100647,113.83661651611328,100.0,31.8994369506836,-22484.755859375,717.1996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8105773925781,310.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29215.92578125,27720.0,0.0,0.0,0.5233561396598816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526357173919678,1.2526518106460571,-1.61354892043164e-05,0.0,0.0005311398999765,0.0,0.0,254.6123809814453,0.0,0.0,0.0,0.7049694657325745,4.0,0.0,1.0
556200,293.1947631835937,297.1499938964844,293.1499938964844,0.1091794669628143,-2309.62548828125,304.1550598144531,0.6282297968864441,0.1489115804433822,0.1374197602272033,293.3978271484375,297.1499938964844,293.1499938964844,0.0405718982219696,-1301.3472900390625,304.1755676269531,0.5079272985458374,0.0827043950557708,0.0832933336496353,293.2264099121094,297.1499938964844,293.1499938964844,0.4665559828281402,-6045.92919921875,304.1643981933594,0.9699899554252625,0.5520208477973938,0.3873064815998077,293.181396484375,297.1499938964844,293.1499938964844,0.5429707765579224,-9174.447265625,304.2265930175781,0.9990000128746032,0.6774999499320984,0.5849052667617798,293.1600341796875,297.1499938964844,293.1499938964844,0.031339019536972,-5419.01953125,304.1519775390625,0.484960675239563,0.0734895318746566,0.3474812805652618,291.243896484375,291.1499938964844,258.0030517578125,256.7166442871094,279.18194580078125,293.2608947753906,291.2445678710937,1.0,0.4018073081970215,0.6023842096328735,0.6023842096328735,1.0,1.0,-1.848912239074707,0.7384532690048218,1.1104589700698853,0.3122797310352325,0.0,0.0,0.7559390664100647,113.83661651611328,100.0,31.8994369506836,-22484.755859375,717.1996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8105773925781,310.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,29215.92578125,27720.0,0.0,0.0,0.5233561396598816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2526357173919678,1.2526518106460571,-1.61354892043164e-05,0.0,0.0005311398999765,0.0,0.0,254.6123809814453,0.0,0.0,0.0,0.7049694657325745,4.0,0.0,1.0
556260,293.1916198730469,297.1499938964844,293.1499938964844,0.1088041290640831,-2303.758056640625,304.1540222167969,0.6305967569351196,0.1484115272760391,0.1368592381477356,293.39337158203125,297.1499938964844,293.1499938964844,0.0359270460903644,-1221.9312744140625,304.1748046875,0.4990283846855163,0.0773286819458007,0.0780790597200393,293.22589111328125,297.1499938964844,293.1499938964844,0.4652690589427948,-6034.087890625,304.1618347167969,0.9739121794700624,0.5501897931098938,0.3859520256519317,293.1449890136719,297.1499938964844,293.1499938964844,0.5322341918945312,-9037.927734375,304.21875,0.9990000128746032,0.6840984225273132,0.5755565166473389,293.15887451171875,297.1499938964844,293.1499938964844,0.0313239470124244,-5419.41015625,304.1513671875,0.4875290393829345,0.0734702348709106,0.3469172716140747,291.22174072265625,291.1499938964844,258.06121826171875,256.7640380859375,279.1801452636719,293.2552185058594,291.2216491699219,1.0,0.3967818021774292,0.6053138971328735,0.6053138971328735,1.0,1.0,-1.8284438848495483,0.7314111590385437,1.0970327854156494,0.3099729716777801,0.0,0.0,0.7480178475379944,110.47737884521484,118.0,-7.288674831390381,-22155.169921875,690.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9180603027344,310.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,28092.890625,27720.0,0.0,0.0,0.5154178142547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202431559562683,1.202446699142456,-1.5133053238969296e-05,0.0,0.0005230835522525,0.0,0.0,228.09776306152344,0.0,0.0,0.0,0.6946292519569397,4.0,0.0,1.0
556320,293.1916198730469,297.1499938964844,293.1499938964844,0.1088041290640831,-2303.758056640625,304.1540222167969,0.6305967569351196,0.1484115272760391,0.1368592381477356,293.39337158203125,297.1499938964844,293.1499938964844,0.0359270460903644,-1221.9312744140625,304.1748046875,0.4990283846855163,0.0773286819458007,0.0780790597200393,293.22589111328125,297.1499938964844,293.1499938964844,0.4652690589427948,-6034.087890625,304.1618347167969,0.9739121794700624,0.5501897931098938,0.3859520256519317,293.1449890136719,297.1499938964844,293.1499938964844,0.5322341918945312,-9037.927734375,304.21875,0.9990000128746032,0.6840984225273132,0.5755565166473389,293.15887451171875,297.1499938964844,293.1499938964844,0.0313239470124244,-5419.41015625,304.1513671875,0.4875290393829345,0.0734702348709106,0.3469172716140747,291.22174072265625,291.1499938964844,258.06121826171875,256.7640380859375,279.1801452636719,293.2552185058594,291.2216491699219,1.0,0.3967818021774292,0.6053138971328735,0.6053138971328735,1.0,1.0,-1.8284438848495483,0.7314111590385437,1.0970327854156494,0.3099729716777801,0.0,0.0,0.7480178475379944,110.47737884521484,118.0,-7.288674831390381,-22155.169921875,690.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9180603027344,310.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,28092.890625,27720.0,0.0,0.0,0.5154178142547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202431559562683,1.202446699142456,-1.5133053238969296e-05,0.0,0.0005230835522525,0.0,0.0,228.09776306152344,0.0,0.0,0.0,0.6946292519569397,4.0,0.0,1.0
556380,293.18914794921875,297.1499938964844,293.1499938964844,0.1086067035794258,-2300.909423828125,304.1529846191406,0.6274886727333069,0.1478632092475891,0.1364712864160537,293.38946533203125,297.1499938964844,293.1499938964844,0.0315649136900901,-1145.89599609375,304.1737976074219,0.4851367473602295,0.0719609260559082,0.0730946809053421,293.2257995605469,297.1499938964844,293.1499938964844,0.464226484298706,-6024.62255859375,304.1595153808594,0.9688666462898254,0.5482895374298096,0.3847207129001617,293.12750244140625,297.1499938964844,293.1499938964844,0.5388053059577942,-9147.6044921875,304.18414306640625,0.9990000128746032,0.687839150428772,0.5830646753311157,293.1584167480469,297.1499938964844,293.1499938964844,0.0314200259745121,-5429.30859375,304.1507263183594,0.4852453768253326,0.0733414590358734,0.3469408750534057,291.19976806640625,291.1499938964844,258.1184387207031,256.810546875,279.1727294921875,293.2523803710937,291.1966857910156,1.0,0.399541974067688,0.6072431206703186,0.6072431206703186,1.0,1.0,-1.8295410871505733,0.7333537936210632,1.0961872339248655,0.3115324974060058,0.0,0.0,0.7422530651092529,112.82278442382812,136.0,-35.12041473388672,-22073.248046875,699.1137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642639160156,310.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,27940.619140625,27720.0,0.0,0.0,0.5077595114707947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790648698806765,1.1790796518325806,-1.4760697922611143e-05,0.0,0.000515311374329,0.0,0.0,217.302001953125,0.0,0.0,0.0,0.6841097474098206,4.0,0.0,1.0
556440,293.18914794921875,297.1499938964844,293.1499938964844,0.1086067035794258,-2300.909423828125,304.1529846191406,0.6274886727333069,0.1478632092475891,0.1364712864160537,293.38946533203125,297.1499938964844,293.1499938964844,0.0315649136900901,-1145.89599609375,304.1737976074219,0.4851367473602295,0.0719609260559082,0.0730946809053421,293.2257995605469,297.1499938964844,293.1499938964844,0.464226484298706,-6024.62255859375,304.1595153808594,0.9688666462898254,0.5482895374298096,0.3847207129001617,293.12750244140625,297.1499938964844,293.1499938964844,0.5388053059577942,-9147.6044921875,304.18414306640625,0.9990000128746032,0.687839150428772,0.5830646753311157,293.1584167480469,297.1499938964844,293.1499938964844,0.0314200259745121,-5429.30859375,304.1507263183594,0.4852453768253326,0.0733414590358734,0.3469408750534057,291.19976806640625,291.1499938964844,258.1184387207031,256.810546875,279.1727294921875,293.2523803710937,291.1966857910156,1.0,0.399541974067688,0.6072431206703186,0.6072431206703186,1.0,1.0,-1.8295410871505733,0.7333537936210632,1.0961872339248655,0.3115324974060058,0.0,0.0,0.7422530651092529,112.82278442382812,136.0,-35.12041473388672,-22073.248046875,699.1137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642639160156,310.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,27940.619140625,27720.0,0.0,0.0,0.5077595114707947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790648698806765,1.1790796518325806,-1.4760697922611143e-05,0.0,0.000515311374329,0.0,0.0,217.302001953125,0.0,0.0,0.0,0.6841097474098206,4.0,0.0,1.0
556500,293.1881103515625,297.1499938964844,293.1499938964844,0.1086734160780906,-2302.5048828125,304.1523132324219,0.6242789030075073,0.1475691050291061,0.1363178193569183,293.3876647949219,297.1499938964844,293.1499938964844,0.0295659899711608,-1109.9937744140625,304.173095703125,0.4759343564510345,0.0692808851599693,0.0706677809357643,293.225830078125,297.1499938964844,293.1499938964844,0.4643324613571167,-6026.65478515625,304.1575927734375,0.9634474515914916,0.5473207831382751,0.3841352462768554,293.1311340332031,297.1499938964844,293.1499938964844,0.5483782291412354,-9289.701171875,304.1605224609375,0.9990000128746032,0.687420129776001,0.5920134782791138,293.1585388183594,297.1499938964844,293.1499938964844,0.0315344408154487,-5440.85009765625,304.150390625,0.4825231730937958,0.0732091888785362,0.3469891846179962,291.1740417480469,291.1499938964844,258.14666748046875,256.8334655761719,279.1682434082031,293.2508239746094,291.1703186035156,1.0,0.4030354619026184,0.6078203916549683,0.6078203916549683,1.0,1.0,-1.8365384340286253,0.736936628818512,1.0996017456054688,0.3134719729423523,0.0,0.0,0.7431994676589966,115.788818359375,136.0,-53.78139114379883,-22093.544921875,713.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452819824219,310.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,27815.3359375,26640.0,0.0,0.0,0.5043349266052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755192279815674,1.1755340099334717,-1.4681669199489988e-05,0.0,0.0005118358531035,0.0,0.0,215.449935913086,0.0,0.0,0.0,0.6675385236740112,4.0,0.0,1.0
556560,293.18719482421875,297.1499938964844,293.1499938964844,0.108982615172863,-2308.611328125,304.1513366699219,0.6202687621116638,0.1472654640674591,0.1361879408359527,293.3859558105469,297.1499938964844,293.1499938964844,0.0273484960198402,-1072.8748779296875,304.1729736328125,0.4636236429214477,0.0666057839989662,0.0682798698544502,293.22589111328125,297.1499938964844,293.1499938964844,0.465471863746643,-6039.98681640625,304.15411376953125,0.956462264060974,0.5463463068008423,0.3835688531398773,293.1430969238281,297.1499938964844,293.1499938964844,0.5621439814567566,-9489.19921875,304.133544921875,0.9990000128746032,0.68531733751297,0.6035922765731812,293.1589660644531,297.1499938964844,293.1499938964844,0.0317397825419902,-5461.8134765625,304.1499328613281,0.4788908660411834,0.0730189085006713,0.3469627201557159,291.12408447265625,291.1499938964844,258.1746520996094,256.8561706542969,279.1639099121094,293.2496643066406,291.1173400878906,1.0,0.4076439440250397,0.6081905961036682,0.6081905961036682,1.0,1.0,-1.8467028141021729,0.7417981624603271,1.1049046516418457,0.3159645199775696,0.0,0.0,0.7497104406356812,119.7166519165039,139.0,-98.5614013671875,-22068.015625,733.9756469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9054870605469,310.3658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26765.833984375,26640.0,0.0,0.0,0.5011777877807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1619362831115725,1.1619505882263184,-1.4251526408770587e-05,0.0,0.0005086317542009,0.0,0.0,207.08981323242188,0.0,0.0,0.0,0.6739055514335632,4.0,0.0,1.0
556620,293.185302734375,297.1499938964844,293.1499938964844,0.1091224774718284,-2311.776123046875,304.15069580078125,0.6138902306556702,0.1467062383890152,0.1358895748853683,293.38238525390625,297.1499938964844,293.1499938964844,0.0239065121859312,-1004.03759765625,304.1711730957031,0.4379056990146637,0.061352752149105,0.0635065883398056,293.2260131835937,297.1499938964844,293.1499938964844,0.4657872915267944,-6044.166015625,304.1523742675781,0.9451906085014344,0.5444034934043884,0.382396787405014,293.182373046875,297.1499938964844,293.1499938964844,0.5833894610404968,-9787.3486328125,304.10430908203125,0.9990000128746032,0.6775525808334351,0.621512770652771,293.1601867675781,297.1499938964844,293.1499938964844,0.0317805297672748,-5468.64794921875,304.1499328613281,0.4724293947219848,0.0725430697202682,0.3460499048233032,291.0712280273437,291.1499938964844,258.2297668457031,256.9008483886719,279.1620178222656,293.2525634765625,291.0691833496094,1.0,0.4139789938926697,0.6092511415481567,0.6092511415481567,1.0,1.0,-1.8596359491348269,0.7483579516410828,1.1112779378890991,0.3196749687194824,0.0,0.0,0.7645500302314758,125.88126373291016,142.0,-68.6375732421875,-22203.2265625,763.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7176818847656,310.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,26322.455078125,26640.0,0.0,0.0,0.496363490819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922799348831177,1.1922944784164429,-1.4585046301363036e-05,0.0,0.0005037458613514,0.0,0.0,219.1964874267578,0.0,0.0,0.0,0.6869348883628845,4.0,0.0,1.0
556680,293.185302734375,297.1499938964844,293.1499938964844,0.1091224774718284,-2311.776123046875,304.15069580078125,0.6138902306556702,0.1467062383890152,0.1358895748853683,293.38238525390625,297.1499938964844,293.1499938964844,0.0239065121859312,-1004.03759765625,304.1711730957031,0.4379056990146637,0.061352752149105,0.0635065883398056,293.2260131835937,297.1499938964844,293.1499938964844,0.4657872915267944,-6044.166015625,304.1523742675781,0.9451906085014344,0.5444034934043884,0.382396787405014,293.182373046875,297.1499938964844,293.1499938964844,0.5833894610404968,-9787.3486328125,304.10430908203125,0.9990000128746032,0.6775525808334351,0.621512770652771,293.1601867675781,297.1499938964844,293.1499938964844,0.0317805297672748,-5468.64794921875,304.1499328613281,0.4724293947219848,0.0725430697202682,0.3460499048233032,291.0712280273437,291.1499938964844,258.2297668457031,256.9008483886719,279.1620178222656,293.2525634765625,291.0691833496094,1.0,0.4139789938926697,0.6092511415481567,0.6092511415481567,1.0,1.0,-1.8596359491348269,0.7483579516410828,1.1112779378890991,0.3196749687194824,0.0,0.0,0.7645500302314758,125.88126373291016,142.0,-68.6375732421875,-22203.2265625,763.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7176818847656,310.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,26322.455078125,26640.0,0.0,0.0,0.496363490819931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922799348831177,1.1922944784164429,-1.4585046301363036e-05,0.0,0.0005037458613514,0.0,0.0,219.1964874267578,0.0,0.0,0.0,0.6869348883628845,4.0,0.0,1.0
556740,293.1833190917969,297.1499938964844,293.1499938964844,0.1091099306941032,-2312.0029296875,304.1504821777344,0.6081192493438721,0.1462144255638122,0.1356287449598312,293.3783264160156,297.1499938964844,293.1499938964844,0.0206162873655557,-933.6531982421876,304.16961669921875,0.4166725277900696,0.0562844388186931,0.0588640198111534,293.226318359375,297.1499938964844,293.1499938964844,0.4651906490325928,-6038.185546875,304.152587890625,0.9350497126579284,0.5424111485481262,0.3811764419078827,293.227294921875,297.1499938964844,293.1499938964844,0.5999570488929749,-10010.90625,304.09259033203125,0.9990000128746032,0.6676276326179504,0.6348558664321899,293.1615905761719,297.1499938964844,293.1499938964844,0.0316423848271369,-5458.8427734375,304.1501770019531,0.4656643569469452,0.0719995126128196,0.3446671962738037,291.0422668457031,291.1499938964844,258.28375244140625,256.9446105957031,279.1644287109375,293.263671875,291.04083251953125,1.0,0.4191860556602478,0.6107674241065979,0.6107674241065979,1.0,1.0,-1.8666679859161377,0.7525629997253418,1.114104986190796,0.3224332332611084,0.0,0.0,0.7809386849403381,131.34701538085938,145.0,-46.22929000854492,-22262.978515625,786.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42498779296875,310.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26210.474609375,25560.0,0.0,0.0,0.4935828745365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230423927307129,1.230439066886902,-1.512089238531189e-05,0.0,0.000500923837535,0.0,0.0,236.31626892089844,0.0,0.0,0.0,0.6892207264900208,4.0,0.0,1.0
556800,293.1833190917969,297.1499938964844,293.1499938964844,0.1091099306941032,-2312.0029296875,304.1504821777344,0.6081192493438721,0.1462144255638122,0.1356287449598312,293.3783264160156,297.1499938964844,293.1499938964844,0.0206162873655557,-933.6531982421876,304.16961669921875,0.4166725277900696,0.0562844388186931,0.0588640198111534,293.226318359375,297.1499938964844,293.1499938964844,0.4651906490325928,-6038.185546875,304.152587890625,0.9350497126579284,0.5424111485481262,0.3811764419078827,293.227294921875,297.1499938964844,293.1499938964844,0.5999570488929749,-10010.90625,304.09259033203125,0.9990000128746032,0.6676276326179504,0.6348558664321899,293.1615905761719,297.1499938964844,293.1499938964844,0.0316423848271369,-5458.8427734375,304.1501770019531,0.4656643569469452,0.0719995126128196,0.3446671962738037,291.0422668457031,291.1499938964844,258.28375244140625,256.9446105957031,279.1644287109375,293.263671875,291.04083251953125,1.0,0.4191860556602478,0.6107674241065979,0.6107674241065979,1.0,1.0,-1.8666679859161377,0.7525629997253418,1.114104986190796,0.3224332332611084,0.0,0.0,0.7809386849403381,131.34701538085938,145.0,-46.22929000854492,-22262.978515625,786.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42498779296875,310.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26210.474609375,25560.0,0.0,0.0,0.4935828745365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230423927307129,1.230439066886902,-1.512089238531189e-05,0.0,0.000500923837535,0.0,0.0,236.31626892089844,0.0,0.0,0.0,0.6892207264900208,4.0,0.0,1.0
556860,293.1811828613281,297.1499938964844,293.1499938964844,0.1091368570923805,-2312.718994140625,304.1503295898437,0.6011835336685181,0.1458014994859695,0.1355075091123581,293.3734741210937,297.1499938964844,293.1499938964844,0.0177648533135652,-866.2139282226562,304.1678466796875,0.3974733352661133,0.0514833740890026,0.0545481592416763,293.2265930175781,297.1499938964844,293.1499938964844,0.4642159640789032,-6027.982421875,304.1535339355469,0.922858953475952,0.5404229760169983,0.3800077140331268,293.2521057128906,297.1499938964844,293.1499938964844,0.5954840183258057,-9933.908203125,304.1190490722656,0.9886055588722228,0.6605815887451172,0.6278690099716187,293.1629638671875,297.1499938964844,293.1499938964844,0.0314859263598918,-5446.69482421875,304.150390625,0.4566138684749603,0.0714332237839698,0.343444675207138,291.0238037109375,291.1499938964844,258.3365478515625,256.9874267578125,279.1719665527344,293.27264404296875,291.0251770019531,1.0,0.4226021468639374,0.6134125590324402,0.6134125590324402,1.0,1.0,-1.8500912189483645,0.7468902468681335,1.103200912475586,0.3207011520862579,0.0,0.0,0.7998592853546143,137.83509826660156,148.0,-16.058929443359375,-22077.884765625,793.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14111328125,309.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,25166.408203125,25560.0,0.0,0.0,0.4918993711471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534788846969604,1.2534940242767334,-1.52325246745022e-05,0.0,0.0004992153262719,0.0,0.0,244.6202850341797,0.0,0.0,0.0,0.711912989616394,4.0,0.0,1.0
556920,293.1811828613281,297.1499938964844,293.1499938964844,0.1091368570923805,-2312.718994140625,304.1503295898437,0.6011835336685181,0.1458014994859695,0.1355075091123581,293.3734741210937,297.1499938964844,293.1499938964844,0.0177648533135652,-866.2139282226562,304.1678466796875,0.3974733352661133,0.0514833740890026,0.0545481592416763,293.2265930175781,297.1499938964844,293.1499938964844,0.4642159640789032,-6027.982421875,304.1535339355469,0.922858953475952,0.5404229760169983,0.3800077140331268,293.2521057128906,297.1499938964844,293.1499938964844,0.5954840183258057,-9933.908203125,304.1190490722656,0.9886055588722228,0.6605815887451172,0.6278690099716187,293.1629638671875,297.1499938964844,293.1499938964844,0.0314859263598918,-5446.69482421875,304.150390625,0.4566138684749603,0.0714332237839698,0.343444675207138,291.0238037109375,291.1499938964844,258.3365478515625,256.9874267578125,279.1719665527344,293.27264404296875,291.0251770019531,1.0,0.4226021468639374,0.6134125590324402,0.6134125590324402,1.0,1.0,-1.8500912189483645,0.7468902468681335,1.103200912475586,0.3207011520862579,0.0,0.0,0.7998592853546143,137.83509826660156,148.0,-16.058929443359375,-22077.884765625,793.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14111328125,309.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,25166.408203125,25560.0,0.0,0.0,0.4918993711471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534788846969604,1.2534940242767334,-1.52325246745022e-05,0.0,0.0004992153262719,0.0,0.0,244.6202850341797,0.0,0.0,0.0,0.711912989616394,4.0,0.0,1.0
556980,293.1793212890625,297.1499938964844,293.1499938964844,0.1087858974933624,-2306.444091796875,304.1507873535156,0.5961259603500366,0.1453920602798462,0.1353212743997573,293.370361328125,297.1499938964844,293.1499938964844,0.016079768538475,-823.5140991210938,304.1157531738281,0.3839606940746307,0.050000000745058,0.0521971359848976,293.227294921875,297.1499938964844,293.1499938964844,0.4616162180900574,-6000.1796875,304.1566467285156,0.914153516292572,0.5383415818214417,0.3787253499031067,293.25982666015625,297.1499938964844,293.1499938964844,0.5911962985992432,-9866.34375,304.13623046875,0.9808301329612732,0.6564133167266846,0.6237190365791321,293.1642150878906,297.1499938964844,293.1499938964844,0.0310936011373996,-5411.9541015625,304.1509094238281,0.4498582780361175,0.0708470717072486,0.3417460918426513,291.0433959960937,291.1499938964844,258.3881225585937,257.0292358398437,279.1735534667969,293.2758178710937,291.04425048828125,1.0,0.4251746535301208,0.6158866286277771,0.6158866286277771,1.0,1.0,-1.83845853805542,0.743313193321228,1.095145344734192,0.319832295179367,0.0,0.0,0.812659502029419,142.58425903320312,151.0,12.220601081848145,-21988.71484375,799.0812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794250488281,309.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,25201.611328125,25560.0,0.0,0.0,0.4910841882228851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872180938720703,1.287233829498291,-1.576102658873424e-05,0.0,0.0004983880207873,0.0,0.0,261.37969970703125,0.0,0.0,0.0,0.7273839116096497,4.0,0.0,1.0
557040,293.1793212890625,297.1499938964844,293.1499938964844,0.1087858974933624,-2306.444091796875,304.1507873535156,0.5961259603500366,0.1453920602798462,0.1353212743997573,293.370361328125,297.1499938964844,293.1499938964844,0.016079768538475,-823.5140991210938,304.1157531738281,0.3839606940746307,0.050000000745058,0.0521971359848976,293.227294921875,297.1499938964844,293.1499938964844,0.4616162180900574,-6000.1796875,304.1566467285156,0.914153516292572,0.5383415818214417,0.3787253499031067,293.25982666015625,297.1499938964844,293.1499938964844,0.5911962985992432,-9866.34375,304.13623046875,0.9808301329612732,0.6564133167266846,0.6237190365791321,293.1642150878906,297.1499938964844,293.1499938964844,0.0310936011373996,-5411.9541015625,304.1509094238281,0.4498582780361175,0.0708470717072486,0.3417460918426513,291.0433959960937,291.1499938964844,258.3881225585937,257.0292358398437,279.1735534667969,293.2758178710937,291.04425048828125,1.0,0.4251746535301208,0.6158866286277771,0.6158866286277771,1.0,1.0,-1.83845853805542,0.743313193321228,1.095145344734192,0.319832295179367,0.0,0.0,0.812659502029419,142.58425903320312,151.0,12.220601081848145,-21988.71484375,799.0812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794250488281,309.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,25201.611328125,25560.0,0.0,0.0,0.4910841882228851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872180938720703,1.287233829498291,-1.576102658873424e-05,0.0,0.0004983880207873,0.0,0.0,261.37969970703125,0.0,0.0,0.0,0.7273839116096497,4.0,0.0,1.0
557100,293.1783447265625,297.1499938964844,293.1499938964844,0.1086442470550537,-2303.952880859375,304.1509094238281,0.5940779447555542,0.1452139616012573,0.1352279186248779,293.371337890625,297.1499938964844,293.1499938964844,0.015961043536663,-821.326416015625,304.0722351074219,0.3823491632938385,0.050000000745058,0.0522552207112312,293.22760009765625,297.1499938964844,293.1499938964844,0.4604166150093078,-5987.55322265625,304.1576232910156,0.9106778502464294,0.5373013615608215,0.3780625164508819,293.2614440917969,297.1499938964844,293.1499938964844,0.5895230770111084,-9840.755859375,304.1417541503906,0.977605164051056,0.6546987891197205,0.6221073269844055,293.1647644042969,297.1499938964844,293.1499938964844,0.0309031531214714,-5395.3134765625,304.1510925292969,0.4470840990543365,0.0705632641911506,0.3408368527889251,291.0491027832031,291.1499938964844,258.4134521484375,257.0497436523437,279.1734619140625,293.2772827148437,291.0497741699219,1.0,0.4263270497322082,0.6170539855957031,0.6170539855957031,1.0,1.0,-1.8345928192138672,0.7423406839370728,1.0922521352767944,0.319780170917511,0.0,0.0,0.8188059329986572,144.53726196289062,151.0,13.734929084777832,-21952.935546875,802.017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75811767578125,309.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25220.39453125,24480.0,0.0,0.0,0.4909618198871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3022823333740234,1.3022983074188232,-1.6002155462047085e-05,0.0,0.0004982638056389,0.0,0.0,269.1305236816406,0.0,0.0,0.0,0.7193813323974609,4.0,0.0,1.0
557160,293.17730712890625,297.1499938964844,293.1499938964844,0.1086929738521575,-2305.03173828125,304.150634765625,0.5921854376792908,0.1450585275888443,0.1351500749588012,293.3739624023437,297.1499938964844,293.1499938964844,0.0158700626343488,-820.3604125976562,304.0242919921875,0.3809471130371094,0.050000000745058,0.0523311644792556,293.2278137207031,297.1499938964844,293.1499938964844,0.4599951505661011,-5983.640625,304.1569519042969,0.907497227191925,0.5362763404846191,0.3774028122425079,293.26239013671875,297.1499938964844,293.1499938964844,0.5888853073120117,-9830.67578125,304.14434814453125,0.9745452404022216,0.6531059145927429,0.6206371188163757,293.16522216796875,297.1499938964844,293.1499938964844,0.0307958256453275,-5387.19140625,304.1510925292969,0.4445110857486725,0.0702843964099884,0.3399350345134735,291.035400390625,291.1499938964844,258.4384155273437,257.0700378417969,279.1733703613281,293.2789611816406,291.03338623046875,1.0,0.4274109303951263,0.6182166337966919,0.6182166337966919,1.0,1.0,-1.8309500217437744,0.741456151008606,1.0894938707351685,0.3197670876979828,0.0,0.0,0.8276309370994568,146.37794494628906,154.0,-14.787665367126465,-21837.388671875,804.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6574401855469,309.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,24377.26171875,24480.0,0.0,0.0,0.4908560514450073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29643452167511,1.2964502573013306,-1.5719198927399702e-05,0.0,0.0004981564707122,0.0,0.0,263.881103515625,0.0,0.0,0.0,0.7293340563774109,4.0,0.0,1.0
557220,293.17510986328125,297.1499938964844,293.1499938964844,0.1085420772433281,-2302.3935546875,304.15069580078125,0.5887453556060791,0.1448084115982055,0.1350430101156234,293.3827819824219,297.1499938964844,293.1499938964844,0.0155991502106189,-815.4728393554688,303.9186096191406,0.3783773183822632,0.050000000745058,0.0524739921092987,293.22808837890625,297.1499938964844,293.1499938964844,0.4578629434108734,-5961.35986328125,304.15826416015625,0.9018412828445436,0.5342516303062439,0.3761042356491089,293.2631530761719,297.1499938964844,293.1499938964844,0.5860321521759033,-9788.9296875,304.1510314941406,0.968713402748108,0.650102972984314,0.6179254651069641,293.16607666015625,297.1499938964844,293.1499938964844,0.0304400827735662,-5356.357421875,304.1513366699219,0.4397757351398468,0.0697266012430191,0.3381130695343017,291.0390014648437,291.1499938964844,258.48736572265625,257.1098327636719,279.17333984375,293.28302001953125,291.0400390625,1.0,0.4294310808181762,0.6205453872680664,0.6205453872680664,1.0,1.0,-1.8239898681640625,0.7398088574409485,1.0841809511184692,0.3197906911373138,0.0,0.0,0.8426440954208374,149.83934020996094,157.0,6.661880493164063,-21806.822265625,809.8179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,24161.013671875,24480.0,0.0,0.0,0.4910080134868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268440961837769,1.3268603086471558,-1.6154714103322476e-05,0.0,0.0004983107210136,0.0,0.0,279.1540222167969,0.0,0.0,0.0,0.7431331872940063,4.0,0.0,1.0
557280,293.17510986328125,297.1499938964844,293.1499938964844,0.1085420772433281,-2302.3935546875,304.15069580078125,0.5887453556060791,0.1448084115982055,0.1350430101156234,293.3827819824219,297.1499938964844,293.1499938964844,0.0155991502106189,-815.4728393554688,303.9186096191406,0.3783773183822632,0.050000000745058,0.0524739921092987,293.22808837890625,297.1499938964844,293.1499938964844,0.4578629434108734,-5961.35986328125,304.15826416015625,0.9018412828445436,0.5342516303062439,0.3761042356491089,293.2631530761719,297.1499938964844,293.1499938964844,0.5860321521759033,-9788.9296875,304.1510314941406,0.968713402748108,0.650102972984314,0.6179254651069641,293.16607666015625,297.1499938964844,293.1499938964844,0.0304400827735662,-5356.357421875,304.1513366699219,0.4397757351398468,0.0697266012430191,0.3381130695343017,291.0390014648437,291.1499938964844,258.48736572265625,257.1098327636719,279.17333984375,293.28302001953125,291.0400390625,1.0,0.4294310808181762,0.6205453872680664,0.6205453872680664,1.0,1.0,-1.8239898681640625,0.7398088574409485,1.0841809511184692,0.3197906911373138,0.0,0.0,0.8426440954208374,149.83934020996094,157.0,6.661880493164063,-21806.822265625,809.8179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,24161.013671875,24480.0,0.0,0.0,0.4910080134868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3268440961837769,1.3268603086471558,-1.6154714103322476e-05,0.0,0.0004983107210136,0.0,0.0,279.1540222167969,0.0,0.0,0.0,0.7431331872940063,4.0,0.0,1.0
557340,293.1728515625,297.1499938964844,293.1499938964844,0.1083488762378692,-2298.8720703125,304.1507873535156,0.5856317281723022,0.1446300595998764,0.1349967122077942,293.3946228027344,297.1499938964844,293.1499938964844,0.0152819044888019,-809.0675048828125,303.8027648925781,0.3760116994380951,0.050000000745058,0.0526099130511283,293.2283630371094,297.1499938964844,293.1499938964844,0.455231100320816,-5933.78173828125,304.1598815917969,0.8966675996780396,0.5322206020355225,0.3747991025447845,293.26336669921875,297.1499938964844,293.1499938964844,0.5824990272521973,-9739.1728515625,304.1565246582031,0.963045060634613,0.6471867561340332,0.6153176426887512,293.1668701171875,297.1499938964844,293.1499938964844,0.0300244931131601,-5319.4375,304.1515808105469,0.4353866875171661,0.0691539943218231,0.3362078964710235,291.0557861328125,291.1499938964844,258.5349426269531,257.1485595703125,279.1734619140625,293.2880554199219,291.0569763183594,1.0,0.4313139617443084,0.6228991746902466,0.6228991746902466,1.0,1.0,-1.8171113729476929,0.7381787896156311,1.0789326429367063,0.3198148310184479,0.0,0.0,0.8541005849838257,153.1285858154297,160.0,18.98778533935547,-21768.09375,814.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,309.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,24193.458984375,23400.0,0.0,0.0,0.4916267991065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353297472000122,1.3533141613006592,-1.6592584870522842e-05,0.0,0.0004989387234672,0.0,0.0,293.5765075683594,0.0,0.0,0.0,0.7404789328575134,4.0,0.0,1.0
557400,293.1728515625,297.1499938964844,293.1499938964844,0.1083488762378692,-2298.8720703125,304.1507873535156,0.5856317281723022,0.1446300595998764,0.1349967122077942,293.3946228027344,297.1499938964844,293.1499938964844,0.0152819044888019,-809.0675048828125,303.8027648925781,0.3760116994380951,0.050000000745058,0.0526099130511283,293.2283630371094,297.1499938964844,293.1499938964844,0.455231100320816,-5933.78173828125,304.1598815917969,0.8966675996780396,0.5322206020355225,0.3747991025447845,293.26336669921875,297.1499938964844,293.1499938964844,0.5824990272521973,-9739.1728515625,304.1565246582031,0.963045060634613,0.6471867561340332,0.6153176426887512,293.1668701171875,297.1499938964844,293.1499938964844,0.0300244931131601,-5319.4375,304.1515808105469,0.4353866875171661,0.0691539943218231,0.3362078964710235,291.0557861328125,291.1499938964844,258.5349426269531,257.1485595703125,279.1734619140625,293.2880554199219,291.0569763183594,1.0,0.4313139617443084,0.6228991746902466,0.6228991746902466,1.0,1.0,-1.8171113729476929,0.7381787896156311,1.0789326429367063,0.3198148310184479,0.0,0.0,0.8541005849838257,153.1285858154297,160.0,18.98778533935547,-21768.09375,814.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,309.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,24193.458984375,23400.0,0.0,0.0,0.4916267991065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353297472000122,1.3533141613006592,-1.6592584870522842e-05,0.0,0.0004989387234672,0.0,0.0,293.5765075683594,0.0,0.0,0.0,0.7404789328575134,4.0,0.0,1.0
557460,293.17059326171875,297.1499938964844,293.1499938964844,0.108430728316307,-2300.4443359375,304.150390625,0.5827610492706299,0.1445117145776748,0.1350023299455642,293.4081420898437,297.1499938964844,293.1499938964844,0.0149871334433555,-803.6749877929688,303.677978515625,0.3737901151180267,0.050000000745058,0.0527416728436946,293.2284545898437,297.1499938964844,293.1499938964844,0.4535878002643585,-5917.28076171875,304.1593933105469,0.891754150390625,0.5302144885063171,0.3735019266605377,293.26318359375,297.1499938964844,293.1499938964844,0.580145537853241,-9707.2939453125,304.1583251953125,0.957467794418335,0.6443523168563843,0.61277836561203,293.1676940917969,297.1499938964844,293.1499938964844,0.0296937189996242,-5291.52197265625,304.151611328125,0.4312446415424347,0.068563312292099,0.3342019915580749,291.0464782714844,291.1499938964844,258.5810546875,257.1862487792969,279.1736755371094,293.2936706542969,291.0474548339844,1.0,0.4331085681915283,0.6252748370170593,0.6252748370170593,1.0,1.0,-1.8102612495422363,0.7365402579307556,1.0737210512161257,0.3198233246803283,0.0,0.0,0.8687468767166138,156.3137969970703,163.0,2.9077742099761963,-21654.4921875,818.5326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,309.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23217.138671875,23400.0,0.0,0.0,0.4921871125698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532843589782717,1.35330069065094,-1.637157220102381e-05,0.0,0.0004995073541067,0.0,0.0,290.8607482910156,0.0,0.0,0.0,0.7529850602149963,4.0,0.0,1.0
557520,293.17059326171875,297.1499938964844,293.1499938964844,0.108430728316307,-2300.4443359375,304.150390625,0.5827610492706299,0.1445117145776748,0.1350023299455642,293.4081420898437,297.1499938964844,293.1499938964844,0.0149871334433555,-803.6749877929688,303.677978515625,0.3737901151180267,0.050000000745058,0.0527416728436946,293.2284545898437,297.1499938964844,293.1499938964844,0.4535878002643585,-5917.28076171875,304.1593933105469,0.891754150390625,0.5302144885063171,0.3735019266605377,293.26318359375,297.1499938964844,293.1499938964844,0.580145537853241,-9707.2939453125,304.1583251953125,0.957467794418335,0.6443523168563843,0.61277836561203,293.1676940917969,297.1499938964844,293.1499938964844,0.0296937189996242,-5291.52197265625,304.151611328125,0.4312446415424347,0.068563312292099,0.3342019915580749,291.0464782714844,291.1499938964844,258.5810546875,257.1862487792969,279.1736755371094,293.2936706542969,291.0474548339844,1.0,0.4331085681915283,0.6252748370170593,0.6252748370170593,1.0,1.0,-1.8102612495422363,0.7365402579307556,1.0737210512161257,0.3198233246803283,0.0,0.0,0.8687468767166138,156.3137969970703,163.0,2.9077742099761963,-21654.4921875,818.5326538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21563720703125,309.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23217.138671875,23400.0,0.0,0.0,0.4921871125698089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3532843589782717,1.35330069065094,-1.637157220102381e-05,0.0,0.0004995073541067,0.0,0.0,290.8607482910156,0.0,0.0,0.0,0.7529850602149963,4.0,0.0,1.0
557580,293.1683349609375,297.1499938964844,293.1499938964844,0.1082941144704818,-2297.809814453125,304.1504821777344,0.5800827145576477,0.1444451063871383,0.1350540369749069,293.4225769042969,297.1499938964844,293.1499938964844,0.0146362539380788,-795.8858032226562,303.5476379394531,0.3716767728328705,0.050000000745058,0.0528709329664707,293.2285461425781,297.1499938964844,293.1499938964844,0.4507730007171631,-5887.7685546875,304.16094970703125,0.8870395421981812,0.5282050967216492,0.3722090721130371,293.26287841796875,297.1499938964844,293.1499938964844,0.5762865543365479,-9654.4921875,304.1619567871094,0.951943337917328,0.641549289226532,0.6102833151817322,293.16845703125,297.1499938964844,293.1499938964844,0.0292500276118516,-5249.77197265625,304.1517944335937,0.4273074567317962,0.0679563507437706,0.3321089148521423,291.0678100585937,291.1499938964844,258.62567138671875,257.22283935546875,279.1738586425781,293.2998352050781,291.0694580078125,1.0,0.4348450601100921,0.6276706457138062,0.6276706457138062,1.0,1.0,-1.8034172058105469,0.7348816394805908,1.068535566329956,0.3198100328445434,0.0,0.0,0.8783689737319946,159.43643188476562,166.0,23.473203659057617,-21636.064453125,822.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,309.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,23190.74609375,23400.0,0.0,0.0,0.4928681254386902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731424808502195,1.3731591701507568,-1.6694379155524075e-05,0.0,0.0005001984536647,0.0,0.0,301.8475646972656,0.0,0.0,0.0,0.7621848583221436,4.0,0.0,1.0
