time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557640,293.1683349609375,297.1499938964844,293.1499938964844,0.1082941144704818,-2297.809814453125,304.1504821777344,0.5800827145576477,0.1444451063871383,0.1350540369749069,293.4225769042969,297.1499938964844,293.1499938964844,0.0146362539380788,-795.8858032226562,303.5476379394531,0.3716767728328705,0.050000000745058,0.0528709329664707,293.2285461425781,297.1499938964844,293.1499938964844,0.4507730007171631,-5887.7685546875,304.16094970703125,0.8870395421981812,0.5282050967216492,0.3722090721130371,293.26287841796875,297.1499938964844,293.1499938964844,0.5762865543365479,-9654.4921875,304.1619567871094,0.951943337917328,0.641549289226532,0.6102833151817322,293.16845703125,297.1499938964844,293.1499938964844,0.0292500276118516,-5249.77197265625,304.1517944335937,0.4273074567317962,0.0679563507437706,0.3321089148521423,291.0678100585937,291.1499938964844,258.62567138671875,257.22283935546875,279.1738586425781,293.2998352050781,291.0694580078125,1.0,0.4348450601100921,0.6276706457138062,0.6276706457138062,1.0,1.0,-1.8034172058105469,0.7348816394805908,1.068535566329956,0.3198100328445434,0.0,0.0,0.8783689737319946,159.43643188476562,166.0,23.473203659057617,-21636.064453125,822.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,309.3710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,23190.74609375,23400.0,0.0,0.0,0.4928681254386902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731424808502195,1.3731591701507568,-1.6694379155524075e-05,0.0,0.0005001984536647,0.0,0.0,301.8475646972656,0.0,0.0,0.0,0.7621848583221436,4.0,0.0,1.0
557700,293.1672668457031,297.1499938964844,293.1499938964844,0.1082245707511901,-2296.44921875,304.1505432128906,0.5788007974624634,0.1444241851568222,0.1350938528776168,293.42999267578125,297.1499938964844,293.1499938964844,0.0144565450027585,-791.7286987304688,303.4804382324219,0.3706527650356293,0.050000000745058,0.0529350005090236,293.2286071777344,297.1499938964844,293.1499938964844,0.4492845237255096,-5872.1875,304.1616516113281,0.8847401142120361,0.5271978974342346,0.3715593218803406,293.2626953125,297.1499938964844,293.1499938964844,0.5742409229278564,-9626.7470703125,304.1635131835937,0.949190080165863,0.640155017375946,0.6090405583381653,293.1688537597656,297.1499938964844,293.1499938964844,0.0289560295641422,-5228.06982421875,304.1520080566406,0.4254070222377777,0.0676473826169967,0.3310343027114868,291.080322265625,291.1499938964844,258.6473999023437,257.24072265625,279.17388916015625,293.3028259277344,291.08203125,1.0,0.4356968402862549,0.6288679242134094,0.6288679242134094,1.0,1.0,-1.7999792098999023,0.7340319752693176,1.0659472942352295,0.3197861015796661,0.0,0.0,0.8817605376243591,160.98341369628906,166.0,28.90106201171875,-21622.955078125,824.3876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,309.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,23217.65625,22320.0,0.0,0.0,0.4932340681552887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3810464143753052,1.3810632228851318,-1.6832656910992227e-05,0.0,0.000500569876749,0.0,0.0,306.40826416015625,0.0,0.0,0.0,0.750899612903595,4.0,0.0,1.0
557760,293.1662292480469,297.1499938964844,293.1499938964844,0.1083206385374069,-2298.213623046875,304.1502685546875,0.5775445103645325,0.1444064229726791,0.1351366192102432,293.4374389648437,297.1499938964844,293.1499938964844,0.0143010783940553,-788.60986328125,303.4109191894531,0.3696487843990326,0.050000000745058,0.0529987625777721,293.2286376953125,297.1499938964844,293.1499938964844,0.4485049545764923,-5864.57177734375,304.1609191894531,0.8824792504310608,0.5261977314949036,0.370910495519638,293.262451171875,297.1499938964844,293.1499938964844,0.5730741620063782,-9611.8095703125,304.1631164550781,0.9464474320411682,0.6387757658958435,0.6078055500984192,293.1692199707031,297.1499938964844,293.1499938964844,0.0289531536400318,-5220.29736328125,304.1519775390625,0.423551470041275,0.067337580025196,0.3299455642700195,291.07501220703125,291.1499938964844,258.6687316894531,257.2583312988281,279.1739196777344,293.30584716796875,291.07391357421875,1.0,0.4365399479866028,0.6300657391548157,0.6300657391548157,1.0,1.0,-1.7965378761291504,0.733172595500946,1.0633653402328491,0.3197518289089203,0.0,0.0,0.8870998620986938,162.52267456054688,169.0,3.262455701828003,-21524.78515625,826.2529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,309.32452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,22432.5546875,22320.0,0.0,0.0,0.4934533238410949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645405769348145,1.364556908607483,-1.6379912267439067e-05,0.0,0.0005007924046367,0.0,0.0,294.89971923828125,0.0,0.0,0.0,0.7558319568634033,4.0,0.0,1.0
557820,293.1642761230469,297.1499938964844,293.1499938964844,0.1082893460988998,-2297.46337890625,304.1502380371094,0.5751177668571472,0.1443940848112106,0.1352386325597763,293.45245361328125,297.1499938964844,293.1499938964844,0.0139518398791551,-780.4191284179688,303.2694396972656,0.367697149515152,0.050000000745058,0.0531254708766937,293.2286071777344,297.1499938964844,293.1499938964844,0.4459333121776581,-5837.84619140625,304.1616516113281,0.8780790567398071,0.5242135524749756,0.3696292638778686,293.2618103027344,297.1499938964844,293.1499938964844,0.5694755911827087,-9563.5966796875,304.1648254394531,0.9410170912742616,0.6360561847686768,0.6053810715675354,293.1699523925781,297.1499938964844,293.1499938964844,0.0281738173216581,-5185.560546875,304.15252685546875,0.4199600517749786,0.0667018890380859,0.3277164995670318,291.0888977050781,291.1499938964844,258.710205078125,257.2926940917969,279.1739501953125,293.31207275390625,291.0906677246094,1.0,0.4382067322731018,0.6324615478515625,0.6324615478515625,1.0,1.0,-1.7896865606307983,0.7314428091049194,1.058243751525879,0.3196641802787781,0.0,0.0,0.8947460651397705,165.5818328857422,172.0,21.89259147644043,-21510.1796875,829.9183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,309.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,22223.1875,22320.0,0.0,0.0,0.4937419295310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742074966430664,1.374224066734314,-1.649333535169717e-05,0.0,0.0005010853055864,0.0,0.0,299.7234802246094,0.0,0.0,0.0,0.760096549987793,4.0,0.0,1.0
557880,293.1642761230469,297.1499938964844,293.1499938964844,0.1082893460988998,-2297.46337890625,304.1502380371094,0.5751177668571472,0.1443940848112106,0.1352386325597763,293.45245361328125,297.1499938964844,293.1499938964844,0.0139518398791551,-780.4191284179688,303.2694396972656,0.367697149515152,0.050000000745058,0.0531254708766937,293.2286071777344,297.1499938964844,293.1499938964844,0.4459333121776581,-5837.84619140625,304.1616516113281,0.8780790567398071,0.5242135524749756,0.3696292638778686,293.2618103027344,297.1499938964844,293.1499938964844,0.5694755911827087,-9563.5966796875,304.1648254394531,0.9410170912742616,0.6360561847686768,0.6053810715675354,293.1699523925781,297.1499938964844,293.1499938964844,0.0281738173216581,-5185.560546875,304.15252685546875,0.4199600517749786,0.0667018890380859,0.3277164995670318,291.0888977050781,291.1499938964844,258.710205078125,257.2926940917969,279.1739501953125,293.31207275390625,291.0906677246094,1.0,0.4382067322731018,0.6324615478515625,0.6324615478515625,1.0,1.0,-1.7896865606307983,0.7314428091049194,1.058243751525879,0.3196641802787781,0.0,0.0,0.8947460651397705,165.5818328857422,172.0,21.89259147644043,-21510.1796875,829.9183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,309.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,22223.1875,22320.0,0.0,0.0,0.4937419295310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742074966430664,1.374224066734314,-1.649333535169717e-05,0.0,0.0005010853055864,0.0,0.0,299.7234802246094,0.0,0.0,0.0,0.760096549987793,4.0,0.0,1.0
557940,293.162353515625,297.1499938964844,293.1499938964844,0.1081776395440101,-2295.156982421875,304.1503295898437,0.5728092789649963,0.1444198042154312,0.1353724896907806,293.4674377441406,297.1499938964844,293.1499938964844,0.0135853653773665,-771.0892333984375,303.12432861328125,0.365809291601181,0.050000000745058,0.0532516799867153,293.2286071777344,297.1499938964844,293.1499938964844,0.4428521990776062,-5805.5751953125,304.1628723144531,0.873801052570343,0.522219717502594,0.3683429658412933,293.2611999511719,297.1499938964844,293.1499938964844,0.5652283430099487,-9506.546875,304.1669311523437,0.9356353878974916,0.6333451271057129,0.6029685139656067,293.170654296875,297.1499938964844,293.1499938964844,0.0276571922004222,-5125.07861328125,304.1524963378906,0.4165100157260895,0.0660558938980102,0.3254276514053345,291.116943359375,291.1499938964844,258.75,257.325927734375,279.1739807128906,293.3185729980469,291.118896484375,1.0,0.4398509860038757,0.634860634803772,0.634860634803772,1.0,1.0,-1.7828093767166138,0.7296703457832336,1.053139090538025,0.3195355534553528,0.0,0.0,0.897296130657196,168.62818908691406,175.0,34.4638671875,-21490.69921875,833.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,309.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,22252.13671875,21240.0,0.0,0.0,0.4939300119876861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381250023841858,1.381266713142395,-1.6617721485090442e-05,0.0,0.0005012761685065,0.0,0.0,303.79058837890625,0.0,0.0,0.0,0.7483664751052856,4.0,0.0,1.0
558000,293.162353515625,297.1499938964844,293.1499938964844,0.1081776395440101,-2295.156982421875,304.1503295898437,0.5728092789649963,0.1444198042154312,0.1353724896907806,293.4674377441406,297.1499938964844,293.1499938964844,0.0135853653773665,-771.0892333984375,303.12432861328125,0.365809291601181,0.050000000745058,0.0532516799867153,293.2286071777344,297.1499938964844,293.1499938964844,0.4428521990776062,-5805.5751953125,304.1628723144531,0.873801052570343,0.522219717502594,0.3683429658412933,293.2611999511719,297.1499938964844,293.1499938964844,0.5652283430099487,-9506.546875,304.1669311523437,0.9356353878974916,0.6333451271057129,0.6029685139656067,293.170654296875,297.1499938964844,293.1499938964844,0.0276571922004222,-5125.07861328125,304.1524963378906,0.4165100157260895,0.0660558938980102,0.3254276514053345,291.116943359375,291.1499938964844,258.75,257.325927734375,279.1739807128906,293.3185729980469,291.118896484375,1.0,0.4398509860038757,0.634860634803772,0.634860634803772,1.0,1.0,-1.7828093767166138,0.7296703457832336,1.053139090538025,0.3195355534553528,0.0,0.0,0.897296130657196,168.62818908691406,175.0,34.4638671875,-21490.69921875,833.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,309.3754272460937,278.1499938964844,0.0,18000.0,313.1499938964844,22252.13671875,21240.0,0.0,0.0,0.4939300119876861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381250023841858,1.381266713142395,-1.6617721485090442e-05,0.0,0.0005012761685065,0.0,0.0,303.79058837890625,0.0,0.0,0.0,0.7483664751052856,4.0,0.0,1.0
558060,293.16046142578125,297.1499938964844,293.1499938964844,0.1083614826202392,-2298.35791015625,304.1499328613281,0.5706283450126648,0.1444892436265945,0.1355438977479934,293.4822998046875,297.1499938964844,293.1499938964844,0.0132561149075627,-763.1995239257812,302.9722900390625,0.3639835715293884,0.050000000745058,0.0533773079514503,293.2284851074219,297.1499938964844,293.1499938964844,0.4409039914608001,-5785.99169921875,304.1618957519531,0.8696561455726624,0.5202513337135315,0.3670665025711059,293.26043701171875,297.1499938964844,293.1499938964844,0.5623958110809326,-9470.01953125,304.16607666015625,0.930346131324768,0.6306848526000977,0.6005904078483582,293.1712951660156,297.1499938964844,293.1499938964844,0.0273523684591054,-5089.078125,304.1521911621094,0.4131918847560882,0.0654013603925705,0.3230948448181152,291.1150817871094,291.1499938964844,258.7855224609375,257.3556823730469,279.1734619140625,293.32525634765625,291.1163024902344,1.0,0.4414792358875274,0.6371880173683167,0.6371880173683167,1.0,1.0,-1.7759768962860107,0.7278549075126648,1.0481219291687012,0.319317877292633,0.0,0.0,0.9021795988082886,171.6605682373047,178.0,12.774648666381836,-21379.6640625,836.9955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,309.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21305.33203125,21240.0,0.0,0.0,0.4936164617538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584322929382324,1.3584482669830322,-1.6023988791857846e-05,0.0,0.0005009579472243,0.0,0.0,288.3760986328125,0.0,0.0,0.0,0.7500805854797363,4.0,0.0,1.0
558120,293.16046142578125,297.1499938964844,293.1499938964844,0.1083614826202392,-2298.35791015625,304.1499328613281,0.5706283450126648,0.1444892436265945,0.1355438977479934,293.4822998046875,297.1499938964844,293.1499938964844,0.0132561149075627,-763.1995239257812,302.9722900390625,0.3639835715293884,0.050000000745058,0.0533773079514503,293.2284851074219,297.1499938964844,293.1499938964844,0.4409039914608001,-5785.99169921875,304.1618957519531,0.8696561455726624,0.5202513337135315,0.3670665025711059,293.26043701171875,297.1499938964844,293.1499938964844,0.5623958110809326,-9470.01953125,304.16607666015625,0.930346131324768,0.6306848526000977,0.6005904078483582,293.1712951660156,297.1499938964844,293.1499938964844,0.0273523684591054,-5089.078125,304.1521911621094,0.4131918847560882,0.0654013603925705,0.3230948448181152,291.1150817871094,291.1499938964844,258.7855224609375,257.3556823730469,279.1734619140625,293.32525634765625,291.1163024902344,1.0,0.4414792358875274,0.6371880173683167,0.6371880173683167,1.0,1.0,-1.7759768962860107,0.7278549075126648,1.0481219291687012,0.319317877292633,0.0,0.0,0.9021795988082886,171.6605682373047,178.0,12.774648666381836,-21379.6640625,836.9955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396484375,309.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,21305.33203125,21240.0,0.0,0.0,0.4936164617538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584322929382324,1.3584482669830322,-1.6023988791857846e-05,0.0,0.0005009579472243,0.0,0.0,288.3760986328125,0.0,0.0,0.0,0.7500805854797363,4.0,0.0,1.0
558180,293.1586303710937,297.1499938964844,293.1499938964844,0.1083581149578094,-2297.950927734375,304.14996337890625,0.5685705542564392,0.1446006745100021,0.1357535719871521,293.4970092773437,297.1499938964844,293.1499938964844,0.0128978341817855,-753.4391479492188,302.8182678222656,0.3622147738933563,0.050000000745058,0.0535025522112846,293.2283630371094,297.1499938964844,293.1499938964844,0.438010036945343,-5755.7314453125,304.1627502441406,0.8656368851661682,0.5182877779006958,0.365800678730011,293.2596435546875,297.1499938964844,293.1499938964844,0.5583929419517517,-9416.5498046875,304.1673889160156,0.9251736998558044,0.6280484199523926,0.5982477068901062,293.1719055175781,297.1499938964844,293.1499938964844,0.0269625298678874,-5042.40869140625,304.152099609375,0.4099816083908081,0.0647393465042114,0.3207262456417084,291.1390075683594,291.1499938964844,258.81451416015625,257.3799133300781,279.1722412109375,293.3321228027344,291.1408386230469,1.0,0.4430970549583435,0.6393536329269409,0.6393536329269409,1.0,1.0,-1.7692023515701294,0.7259609699249268,1.0432413816452026,0.3189406096935272,0.0,0.0,0.9021252989768982,174.68316650390625,181.0,28.63002014160156,-21362.51953125,840.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,309.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21248.537109375,21240.0,0.0,0.0,0.4930675029754638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586381673812866,1.3586541414260864,-1.6014542779885232e-05,0.0,0.0005004008417017,0.0,0.0,288.3310546875,0.0,0.0,0.0,0.7500110864639282,4.0,0.0,1.0
558240,293.1586303710937,297.1499938964844,293.1499938964844,0.1083581149578094,-2297.950927734375,304.14996337890625,0.5685705542564392,0.1446006745100021,0.1357535719871521,293.4970092773437,297.1499938964844,293.1499938964844,0.0128978341817855,-753.4391479492188,302.8182678222656,0.3622147738933563,0.050000000745058,0.0535025522112846,293.2283630371094,297.1499938964844,293.1499938964844,0.438010036945343,-5755.7314453125,304.1627502441406,0.8656368851661682,0.5182877779006958,0.365800678730011,293.2596435546875,297.1499938964844,293.1499938964844,0.5583929419517517,-9416.5498046875,304.1673889160156,0.9251736998558044,0.6280484199523926,0.5982477068901062,293.1719055175781,297.1499938964844,293.1499938964844,0.0269625298678874,-5042.40869140625,304.152099609375,0.4099816083908081,0.0647393465042114,0.3207262456417084,291.1390075683594,291.1499938964844,258.81451416015625,257.3799133300781,279.1722412109375,293.3321228027344,291.1408386230469,1.0,0.4430970549583435,0.6393536329269409,0.6393536329269409,1.0,1.0,-1.7692023515701294,0.7259609699249268,1.0432413816452026,0.3189406096935272,0.0,0.0,0.9021252989768982,174.68316650390625,181.0,28.63002014160156,-21362.51953125,840.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,309.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21248.537109375,21240.0,0.0,0.0,0.4930675029754638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3586381673812866,1.3586541414260864,-1.6014542779885232e-05,0.0,0.0005004008417017,0.0,0.0,288.3310546875,0.0,0.0,0.0,0.7500110864639282,4.0,0.0,1.0
558300,293.15771484375,297.1499938964844,293.1499938964844,0.1083607077598571,-2297.807861328125,304.14996337890625,0.5675841569900513,0.1446717679500579,0.1358721107244491,293.5042724609375,297.1499938964844,293.1499938964844,0.0127189503982663,-748.385498046875,302.7398986816406,0.3613495528697967,0.050000000745058,0.0535651370882988,293.22833251953125,297.1499938964844,293.1499938964844,0.4365194141864776,-5740.146484375,304.16314697265625,0.8636667132377625,0.5173056125640869,0.3651665449142456,293.2592468261719,297.1499938964844,293.1499938964844,0.5563375353813171,-9389.12890625,304.16796875,0.922631859779358,0.6267353892326355,0.5970797538757324,293.17218017578125,297.1499938964844,293.1499938964844,0.0267019644379615,-5018.50927734375,304.1521911621094,0.408405601978302,0.0644052773714065,0.3195283710956573,291.1521301269531,291.1499938964844,258.82666015625,257.3900451660156,279.1714782714844,293.3356628417969,291.1539001464844,1.0,0.4439023733139038,0.6403694152832031,0.6403694152832031,1.0,1.0,-1.7658177614212036,0.7249744534492493,1.0408432483673096,0.3186858594417572,0.0,0.0,0.9006651043891907,176.1930694580078,181.0,32.13667297363281,-21348.6796875,842.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,309.4538879394531,278.1499938964844,0.0,18000.0,313.1499938964844,21264.330078125,22320.0,0.0,0.0,0.492728590965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575377464294434,1.3575538396835327,-1.5999965398805216e-05,0.0,0.0005000568926334,0.0,0.0,287.770751953125,0.0,0.0,0.0,0.7644646167755127,4.0,0.0,1.0
558360,293.15679931640625,297.1499938964844,293.1499938964844,0.1082088574767112,-2294.733642578125,304.1502380371094,0.5666254162788391,0.1447525024414062,0.1359996944665908,293.51153564453125,297.1499938964844,293.1499938964844,0.0125220213085412,-742.191650390625,302.66259765625,0.3604967296123504,0.050000000745058,0.0536277033388614,293.2283020019531,297.1499938964844,293.1499938964844,0.4343326091766357,-5716.7412109375,304.1647644042969,0.8617228269577026,0.5163202285766602,0.364532321691513,293.2588806152344,297.1499938964844,293.1499938964844,0.5534143447875977,-9349.1884765625,304.1700439453125,0.9201256036758424,0.6254217624664307,0.5959150791168213,293.1724548339844,297.1499938964844,293.1499938964844,0.0263807028532028,-4987.41650390625,304.1523742675781,0.4068427681922912,0.0640691071748733,0.3183210790157318,291.18292236328125,291.1499938964844,258.8373413085937,257.3989562988281,279.1706237792969,293.3392333984375,291.1875915527344,1.0,0.444705605506897,0.641338586807251,0.641338586807251,1.0,1.0,-1.7624365091323853,0.723962128162384,1.0384743213653564,0.3183875977993011,0.0,0.0,0.8955867886543274,177.70223999023438,184.0,62.710575103759766,-21415.435546875,843.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230224609375,309.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,22092.986328125,22320.0,0.0,0.0,0.4924855530261993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3790980577468872,1.3791146278381348,-1.6545656762900762e-05,0.0,0.0004998102085664,0.0,0.0,302.1187744140625,0.0,0.0,0.0,0.7619409561157227,4.0,0.0,1.0
558420,293.1549987792969,297.1499938964844,293.1499938964844,0.1082005277276039,-2294.15283203125,304.150146484375,0.5647875070571899,0.1449442207813263,0.1362811475992202,293.5258483886719,297.1499938964844,293.1499938964844,0.0121630001813173,-731.3319091796875,302.5022277832031,0.3588262796401977,0.050000000745058,0.0537528507411479,293.22821044921875,297.1499938964844,293.1499938964844,0.4310762286186218,-5682.77490234375,304.1651611328125,0.8579065799713135,0.5143524408340454,0.3632584810256958,293.2581787109375,297.1499938964844,293.1499938964844,0.5489525198936462,-9289.9296875,304.1706848144531,0.91522878408432,0.622806966304779,0.5935849547386169,293.1730041503906,297.1499938964844,293.1499938964844,0.0258535798639059,-4936.7197265625,304.1524658203125,0.4037344455718994,0.0633907541632652,0.3158784806728363,291.2168273925781,291.1499938964844,258.8545227050781,257.4132385253906,279.1688232421875,293.3465576171875,291.2179870605469,1.0,0.4463053047657013,0.6431336998939514,0.6431336998939514,1.0,1.0,-1.755664587020874,0.7218523621559143,1.033812165260315,0.317658931016922,0.0,0.0,0.8838889598846436,180.72003173828125,187.0,42.50412368774414,-21344.287109375,847.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,309.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,22438.623046875,22320.0,0.0,0.0,0.4919141232967376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695683479309082,1.3695847988128662,-1.6464759028167464e-05,0.0,0.0004992302856408,0.0,0.0,297.7235412597656,0.0,0.0,0.0,0.7576971650123596,4.0,0.0,1.0
558480,293.1549987792969,297.1499938964844,293.1499938964844,0.1082005277276039,-2294.15283203125,304.150146484375,0.5647875070571899,0.1449442207813263,0.1362811475992202,293.5258483886719,297.1499938964844,293.1499938964844,0.0121630001813173,-731.3319091796875,302.5022277832031,0.3588262796401977,0.050000000745058,0.0537528507411479,293.22821044921875,297.1499938964844,293.1499938964844,0.4310762286186218,-5682.77490234375,304.1651611328125,0.8579065799713135,0.5143524408340454,0.3632584810256958,293.2581787109375,297.1499938964844,293.1499938964844,0.5489525198936462,-9289.9296875,304.1706848144531,0.91522878408432,0.622806966304779,0.5935849547386169,293.1730041503906,297.1499938964844,293.1499938964844,0.0258535798639059,-4936.7197265625,304.1524658203125,0.4037344455718994,0.0633907541632652,0.3158784806728363,291.2168273925781,291.1499938964844,258.8545227050781,257.4132385253906,279.1688232421875,293.3465576171875,291.2179870605469,1.0,0.4463053047657013,0.6431336998939514,0.6431336998939514,1.0,1.0,-1.755664587020874,0.7218523621559143,1.033812165260315,0.317658931016922,0.0,0.0,0.8838889598846436,180.72003173828125,187.0,42.50412368774414,-21344.287109375,847.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,309.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,22438.623046875,22320.0,0.0,0.0,0.4919141232967376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695683479309082,1.3695847988128662,-1.6464759028167464e-05,0.0,0.0004992302856408,0.0,0.0,297.7235412597656,0.0,0.0,0.0,0.7576971650123596,4.0,0.0,1.0
558540,293.1532287597656,297.1499938964844,293.1499938964844,0.1084209457039833,-2297.7998046875,304.1497497558594,0.5630678534507751,0.1451791226863861,0.1366006880998611,293.5399475097656,297.1499938964844,293.1499938964844,0.011831747367978,-721.462646484375,302.3350830078125,0.3572076261043548,0.050000000745058,0.0538775473833084,293.2279357910156,297.1499938964844,293.1499938964844,0.4286808967590332,-5658.3701171875,304.1640930175781,0.8542187213897705,0.5124273300170898,0.3620103001594543,293.2572326660156,297.1499938964844,293.1499938964844,0.5455794334411621,-9246.2197265625,304.1694030761719,0.9105626940727234,0.6202596426010132,0.591310977935791,293.1734924316406,297.1499938964844,293.1499938964844,0.0254041403532028,-4894.248046875,304.1523742675781,0.4006192982196808,0.0627072677016258,0.313406765460968,291.227294921875,291.1499938964844,258.866455078125,257.423095703125,279.1669006347656,293.3539428710937,291.2276306152344,1.0,0.4479012191295624,0.644727885723114,0.644727885723114,1.0,1.0,-1.7490010261535645,0.7196826934814453,1.0293183326721191,0.3167853355407715,0.0,0.0,0.8727678656578064,183.7276306152344,190.0,20.32435417175293,-21255.693359375,850.7422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29180908203125,309.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,22522.232421875,21240.0,0.0,0.0,0.4909925162792206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3521177768707275,1.3521339893341064,-1.6195255739148706e-05,0.0,0.0004982950049452,0.0,0.0,288.2939758300781,0.0,0.0,0.0,0.7345093488693237,4.0,0.0,1.0
558600,293.1532287597656,297.1499938964844,293.1499938964844,0.1084209457039833,-2297.7998046875,304.1497497558594,0.5630678534507751,0.1451791226863861,0.1366006880998611,293.5399475097656,297.1499938964844,293.1499938964844,0.011831747367978,-721.462646484375,302.3350830078125,0.3572076261043548,0.050000000745058,0.0538775473833084,293.2279357910156,297.1499938964844,293.1499938964844,0.4286808967590332,-5658.3701171875,304.1640930175781,0.8542187213897705,0.5124273300170898,0.3620103001594543,293.2572326660156,297.1499938964844,293.1499938964844,0.5455794334411621,-9246.2197265625,304.1694030761719,0.9105626940727234,0.6202596426010132,0.591310977935791,293.1734924316406,297.1499938964844,293.1499938964844,0.0254041403532028,-4894.248046875,304.1523742675781,0.4006192982196808,0.0627072677016258,0.313406765460968,291.227294921875,291.1499938964844,258.866455078125,257.423095703125,279.1669006347656,293.3539428710937,291.2276306152344,1.0,0.4479012191295624,0.644727885723114,0.644727885723114,1.0,1.0,-1.7490010261535645,0.7196826934814453,1.0293183326721191,0.3167853355407715,0.0,0.0,0.8727678656578064,183.7276306152344,190.0,20.32435417175293,-21255.693359375,850.7422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29180908203125,309.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,22522.232421875,21240.0,0.0,0.0,0.4909925162792206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3521177768707275,1.3521339893341064,-1.6195255739148706e-05,0.0,0.0004982950049452,0.0,0.0,288.2939758300781,0.0,0.0,0.0,0.7345093488693237,4.0,0.0,1.0
558660,293.15142822265625,297.1499938964844,293.1499938964844,0.1090040504932403,-2308.17041015625,304.1488647460937,0.5614640116691589,0.1454569697380066,0.1369583010673523,293.5537414550781,297.1499938964844,293.1499938964844,0.0115364613011479,-713.3004760742188,302.1584167480469,0.3556385934352875,0.050000000745058,0.0540017932653427,293.2274475097656,297.1499938964844,293.1499938964844,0.427726000547409,-5649.8701171875,304.1610412597656,0.8506579995155334,0.5105501413345337,0.3607932031154632,293.2560119628906,297.1499938964844,293.1499938964844,0.5440325736999512,-9228.3369140625,304.16558837890625,0.9061670303344728,0.6177873611450195,0.5891033411026001,293.1739501953125,297.1499938964844,293.1499938964844,0.0250763483345508,-4865.52197265625,304.1521301269531,0.3974464237689972,0.0620213635265827,0.3109191656112671,291.20050048828125,291.1499938964844,258.87359619140625,257.4289245605469,279.1649475097656,293.3614501953125,291.2000427246094,1.0,0.4494977295398712,0.6461228132247925,0.6461228132247925,1.0,1.0,-1.7424805164337158,0.7174727320671082,1.025007724761963,0.3157907724380493,0.0,0.0,0.8678978085517883,186.72628784179688,193.0,-16.253122329711914,-21093.53515625,854.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,309.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21515.390625,21240.0,0.0,0.0,0.4893582761287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098475933074951,1.3098628520965576,-1.5284271285054274e-05,0.0,0.0004966364358551,0.0,0.0,263.1107177734375,0.0,0.0,0.0,0.7270782589912415,4.0,0.0,1.0
558720,293.15142822265625,297.1499938964844,293.1499938964844,0.1090040504932403,-2308.17041015625,304.1488647460937,0.5614640116691589,0.1454569697380066,0.1369583010673523,293.5537414550781,297.1499938964844,293.1499938964844,0.0115364613011479,-713.3004760742188,302.1584167480469,0.3556385934352875,0.050000000745058,0.0540017932653427,293.2274475097656,297.1499938964844,293.1499938964844,0.427726000547409,-5649.8701171875,304.1610412597656,0.8506579995155334,0.5105501413345337,0.3607932031154632,293.2560119628906,297.1499938964844,293.1499938964844,0.5440325736999512,-9228.3369140625,304.16558837890625,0.9061670303344728,0.6177873611450195,0.5891033411026001,293.1739501953125,297.1499938964844,293.1499938964844,0.0250763483345508,-4865.52197265625,304.1521301269531,0.3974464237689972,0.0620213635265827,0.3109191656112671,291.20050048828125,291.1499938964844,258.87359619140625,257.4289245605469,279.1649475097656,293.3614501953125,291.2000427246094,1.0,0.4494977295398712,0.6461228132247925,0.6461228132247925,1.0,1.0,-1.7424805164337158,0.7174727320671082,1.025007724761963,0.3157907724380493,0.0,0.0,0.8678978085517883,186.72628784179688,193.0,-16.253122329711914,-21093.53515625,854.2073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,309.53289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21515.390625,21240.0,0.0,0.0,0.4893582761287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3098475933074951,1.3098628520965576,-1.5284271285054274e-05,0.0,0.0004966364358551,0.0,0.0,263.1107177734375,0.0,0.0,0.0,0.7270782589912415,4.0,0.0,1.0
558780,293.14971923828125,297.1499938964844,293.1499938964844,0.1093825697898864,-2314.581787109375,304.14862060546875,0.5599634647369385,0.145772784948349,0.1373514831066131,293.5672912597656,297.1499938964844,293.1499938964844,0.0112190619111061,-703.284912109375,301.9815979003906,0.3541131615638733,0.050000000745058,0.054125927388668,293.2269897460937,297.1499938964844,293.1499938964844,0.4258272051811218,-5630.3857421875,304.1605529785156,0.8472004532814026,0.5086809396743774,0.3595916926860809,293.2548522949219,297.1499938964844,293.1499938964844,0.5413417816162109,-9193.15625,304.1649169921875,0.902050256729126,0.6153386831283569,0.5869356989860535,293.1743469238281,297.1499938964844,293.1499938964844,0.024659726768732,-4826.06298828125,304.1521301269531,0.3941466808319092,0.0613334439694881,0.308423101902008,291.20123291015625,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.3691101074219,291.2015075683594,1.0,0.4510959982872009,0.6473318934440613,0.6473318934440613,1.0,1.0,-1.736059308052063,0.7152099013328552,1.020849347114563,0.3146910965442657,0.0,0.0,0.8611270189285278,189.7240295410156,181.0,-2.4727120399475098,-21040.115234375,857.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,309.5860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21409.376953125,21240.0,0.0,0.0,0.4873855710029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952083349227903,1.2952234745025637,-1.5028716916276608e-05,0.0,0.000494634383358,0.0,0.0,255.3754119873047,0.0,0.0,0.0,0.7199956774711609,4.0,0.0,1.0
558840,293.14971923828125,297.1499938964844,293.1499938964844,0.1093825697898864,-2314.581787109375,304.14862060546875,0.5599634647369385,0.145772784948349,0.1373514831066131,293.5672912597656,297.1499938964844,293.1499938964844,0.0112190619111061,-703.284912109375,301.9815979003906,0.3541131615638733,0.050000000745058,0.054125927388668,293.2269897460937,297.1499938964844,293.1499938964844,0.4258272051811218,-5630.3857421875,304.1605529785156,0.8472004532814026,0.5086809396743774,0.3595916926860809,293.2548522949219,297.1499938964844,293.1499938964844,0.5413417816162109,-9193.15625,304.1649169921875,0.902050256729126,0.6153386831283569,0.5869356989860535,293.1743469238281,297.1499938964844,293.1499938964844,0.024659726768732,-4826.06298828125,304.1521301269531,0.3941466808319092,0.0613334439694881,0.308423101902008,291.20123291015625,291.1499938964844,258.8763427734375,257.4310913085937,279.1630554199219,293.3691101074219,291.2015075683594,1.0,0.4510959982872009,0.6473318934440613,0.6473318934440613,1.0,1.0,-1.736059308052063,0.7152099013328552,1.020849347114563,0.3146910965442657,0.0,0.0,0.8611270189285278,189.7240295410156,181.0,-2.4727120399475098,-21040.115234375,857.711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,309.5860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21409.376953125,21240.0,0.0,0.0,0.4873855710029602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2952083349227903,1.2952234745025637,-1.5028716916276608e-05,0.0,0.000494634383358,0.0,0.0,255.3754119873047,0.0,0.0,0.0,0.7199956774711609,4.0,0.0,1.0
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1094901263713836,-2316.344482421875,304.148681640625,0.5605852603912354,0.1459576487541198,0.1374834328889846,293.5739440917969,297.1499938964844,293.1499938964844,0.0110344905406236,-696.95654296875,301.89227294921875,0.3543938100337982,0.050000000745058,0.0541028939187526,293.22674560546875,297.1499938964844,293.1499938964844,0.4247172474861145,-5618.81689453125,304.16064453125,0.8471673727035522,0.5077544450759888,0.358928769826889,293.2542724609375,297.1499938964844,293.1499938964844,0.5398197770118713,-9172.9404296875,304.1649780273437,0.9019685983657836,0.6141248345375061,0.5857707858085632,293.17449951171875,297.1499938964844,293.1499938964844,0.0243822168558836,-4799.37353515625,304.1522521972656,0.3934359848499298,0.06099783629179,0.3067813217639923,291.2039794921875,291.1499938964844,258.8762512207031,257.4309387207031,279.1625366210937,293.3729553222656,291.2044677734375,1.0,0.449904054403305,0.6479179263114929,0.6479179263114929,1.0,1.0,-1.732025384902954,0.7136855721473694,1.0183398723602295,0.3139493465423584,0.0,0.0,0.8572584390640259,189.0511169433593,181.0,2.780803680419922,-21004.818359375,852.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072326660156,309.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21404.185546875,20160.0,0.0,0.0,0.4863197207450866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880780696868896,1.2880929708480835,-1.4915689462213775e-05,0.0,0.0004935526521876,0.0,0.0,251.7879180908203,0.0,0.0,0.0,0.701615035533905,4.0,0.0,1.0
558960,293.147705078125,297.1499938964844,293.1499938964844,0.1097475662827491,-2320.96533203125,304.1484375,0.5620676279067993,0.1461820900440216,0.1375965178012848,293.5804443359375,297.1499938964844,293.1499938964844,0.0108510926365852,-690.9034423828125,301.79901123046875,0.3553036451339721,0.050000000745058,0.0540289171040058,293.22637939453125,297.1499938964844,293.1499938964844,0.4242656230926513,-5614.7158203125,304.1595153808594,0.8481587767601013,0.5068544745445251,0.3582406342029571,293.2535705566406,297.1499938964844,293.1499938964844,0.5391268134117126,-9164.80859375,304.1634521484375,0.9030611515045166,0.6129387617111206,0.5845722556114197,293.17449951171875,297.1499938964844,293.1499938964844,0.0241377465426921,-4777.12353515625,304.1522827148437,0.3933648765087127,0.0606825165450573,0.304967850446701,291.1889343261719,291.1499938964844,258.8752136230469,257.42999267578125,279.1620788574219,293.37677001953125,291.1861877441406,1.0,0.4479094445705414,0.6484866142272949,0.6484866142272949,1.0,1.0,-1.727629780769348,0.7119889855384827,1.0156408548355105,0.3131060898303985,0.0,0.0,0.855958878993988,187.0803985595703,169.0,-24.625242233276367,-20874.384765625,842.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55841064453125,309.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,20592.1484375,20160.0,0.0,0.0,0.4850442707538605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2577004432678225,1.2577146291732788,-1.4262433069234248e-05,0.0,0.0004922582884319,0.0,0.0,234.8689880371093,0.0,0.0,0.0,0.6999260783195496,4.0,0.0,1.0
559020,293.1452331542969,297.1499938964844,293.1499938964844,0.1100110039114952,-2325.421875,304.1485290527344,0.5668373107910156,0.1467421352863311,0.137834832072258,293.5929260253906,297.1499938964844,293.1499938964844,0.0104477778077125,-676.0481567382812,301.6150207519531,0.3584088087081909,0.050000000745058,0.0537850931286811,293.225341796875,297.1499938964844,293.1499938964844,0.422288566827774,-5594.119140625,304.15972900390625,0.8522467613220215,0.5051288604736328,0.3568509817123413,293.251953125,297.1499938964844,293.1499938964844,0.5364278554916382,-9128.908203125,304.16357421875,0.9077720046043396,0.6106468439102173,0.5821633338928223,293.1742248535156,297.1499938964844,293.1499938964844,0.0235341172665357,-4718.716796875,304.15252685546875,0.3945976793766022,0.0601174645125865,0.3011750876903534,291.1847839355469,291.1499938964844,258.8705749511719,257.42596435546875,279.1611022949219,293.3841857910156,291.1855163574219,1.0,0.4420883357524872,0.6495473384857178,0.6495473384857178,1.0,1.0,-1.7185086011886597,0.7084022164344788,1.0101064443588257,0.3113035857677459,0.0,0.0,0.852104902267456,180.705307006836,157.0,-2.537104845046997,-20808.876953125,816.7257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556396484375,309.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20319.341796875,20160.0,0.0,0.0,0.4822359383106231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442785501480105,1.2442924976348877,-1.3996816051076166e-05,0.0,0.0004894081503152,0.0,0.0,227.84873962402344,0.0,0.0,0.0,0.6932321190834045,4.0,0.0,1.0
559080,293.1452331542969,297.1499938964844,293.1499938964844,0.1100110039114952,-2325.421875,304.1485290527344,0.5668373107910156,0.1467421352863311,0.137834832072258,293.5929260253906,297.1499938964844,293.1499938964844,0.0104477778077125,-676.0481567382812,301.6150207519531,0.3584088087081909,0.050000000745058,0.0537850931286811,293.225341796875,297.1499938964844,293.1499938964844,0.422288566827774,-5594.119140625,304.15972900390625,0.8522467613220215,0.5051288604736328,0.3568509817123413,293.251953125,297.1499938964844,293.1499938964844,0.5364278554916382,-9128.908203125,304.16357421875,0.9077720046043396,0.6106468439102173,0.5821633338928223,293.1742248535156,297.1499938964844,293.1499938964844,0.0235341172665357,-4718.716796875,304.15252685546875,0.3945976793766022,0.0601174645125865,0.3011750876903534,291.1847839355469,291.1499938964844,258.8705749511719,257.42596435546875,279.1611022949219,293.3841857910156,291.1855163574219,1.0,0.4420883357524872,0.6495473384857178,0.6495473384857178,1.0,1.0,-1.7185086011886597,0.7084022164344788,1.0101064443588257,0.3113035857677459,0.0,0.0,0.852104902267456,180.705307006836,157.0,-2.537104845046997,-20808.876953125,816.7257690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556396484375,309.658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20319.341796875,20160.0,0.0,0.0,0.4822359383106231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2442785501480105,1.2442924976348877,-1.3996816051076166e-05,0.0,0.0004894081503152,0.0,0.0,227.84873962402344,0.0,0.0,0.0,0.6932321190834045,4.0,0.0,1.0
559140,293.1424560546875,297.1499938964844,293.1499938964844,0.1101822853088378,-2328.107177734375,304.14874267578125,0.5734423398971558,0.1474268585443496,0.1381115913391113,293.6047668457031,297.1499938964844,293.1499938964844,0.0100255766883492,-659.2720336914062,301.43170166015625,0.3628531992435455,0.050000000745058,0.0534576550126075,293.2241516113281,297.1499938964844,293.1499938964844,0.4197503626346588,-5567.28271484375,304.16070556640625,0.8585145473480225,0.5034598112106323,0.3554431498050689,293.2502136230469,297.1499938964844,293.1499938964844,0.5330352783203125,-9083.087890625,304.1647033691406,0.9153304696083068,0.608412504196167,0.5797309875488281,293.1736145019531,297.1499938964844,293.1499938964844,0.0228928662836551,-4654.56005859375,304.1527404785156,0.3971811532974243,0.0596307553350925,0.2973524034023285,291.19683837890625,291.1499938964844,258.8629150390625,257.4193725585937,279.1600646972656,293.391357421875,291.1976623535156,1.0,0.4346006214618683,0.6505008339881897,0.6505008339881897,1.0,1.0,-1.7092472314834597,0.7046898007392883,1.0045573711395264,0.3094287514686584,0.0,0.0,0.8450632095336914,172.2117462158203,145.0,11.20777988433838,-20731.5546875,784.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309265136719,309.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20308.9609375,19080.0,0.0,0.0,0.4793027639389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316162586212158,1.2316300868988037,-1.380409321427578e-05,0.0,0.0004864313523285,0.0,0.0,221.975814819336,0.0,0.0,0.0,0.6722145080566406,4.0,0.0,1.0
559200,293.1424560546875,297.1499938964844,293.1499938964844,0.1101822853088378,-2328.107177734375,304.14874267578125,0.5734423398971558,0.1474268585443496,0.1381115913391113,293.6047668457031,297.1499938964844,293.1499938964844,0.0100255766883492,-659.2720336914062,301.43170166015625,0.3628531992435455,0.050000000745058,0.0534576550126075,293.2241516113281,297.1499938964844,293.1499938964844,0.4197503626346588,-5567.28271484375,304.16070556640625,0.8585145473480225,0.5034598112106323,0.3554431498050689,293.2502136230469,297.1499938964844,293.1499938964844,0.5330352783203125,-9083.087890625,304.1647033691406,0.9153304696083068,0.608412504196167,0.5797309875488281,293.1736145019531,297.1499938964844,293.1499938964844,0.0228928662836551,-4654.56005859375,304.1527404785156,0.3971811532974243,0.0596307553350925,0.2973524034023285,291.19683837890625,291.1499938964844,258.8629150390625,257.4193725585937,279.1600646972656,293.391357421875,291.1976623535156,1.0,0.4346006214618683,0.6505008339881897,0.6505008339881897,1.0,1.0,-1.7092472314834597,0.7046898007392883,1.0045573711395264,0.3094287514686584,0.0,0.0,0.8450632095336914,172.2117462158203,145.0,11.20777988433838,-20731.5546875,784.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309265136719,309.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,20308.9609375,19080.0,0.0,0.0,0.4793027639389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2316162586212158,1.2316300868988037,-1.380409321427578e-05,0.0,0.0004864313523285,0.0,0.0,221.975814819336,0.0,0.0,0.0,0.6722145080566406,4.0,0.0,1.0
559260,293.1394958496094,297.1499938964844,293.1499938964844,0.1107169166207313,-2337.520263671875,304.1482849121094,0.5814571380615234,0.148217111825943,0.1384398341178894,293.6160583496094,297.1499938964844,293.1499938964844,0.0096322996541857,-643.672119140625,301.2382202148437,0.3683957159519195,0.050000000745058,0.0530807338654994,293.22271728515625,297.1499938964844,293.1499938964844,0.418495625257492,-5554.95751953125,304.1592712402344,0.8666032552719116,0.5018715262413025,0.3540490567684173,293.2482604980469,297.1499938964844,293.1499938964844,0.531248927116394,-9060.6123046875,304.162841796875,0.9253183603286744,0.6062723994255066,0.5773260593414307,293.1727294921875,297.1499938964844,293.1499938964844,0.0223721358925104,-4604.11279296875,304.1527099609375,0.4007269740104675,0.0592072382569313,0.2935947477817535,291.173583984375,291.1499938964844,258.8526611328125,257.41064453125,279.15899658203125,293.3983154296875,291.173583984375,1.0,0.4260399937629699,0.6513458490371704,0.6513458490371704,1.0,1.0,-1.7001155614852903,0.7009726166725159,0.9991430044174194,0.3075594007968902,0.0,0.0,0.8435559868812561,162.47039794921875,133.0,-14.33843994140625,-20553.51953125,749.1278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.821044921875,309.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,19293.275390625,19080.0,0.0,0.0,0.4758963882923126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948082447052002,1.1948212385177612,-1.3032049537287094e-05,0.0,0.0004829743120353,0.0,0.0,203.1037139892578,0.0,0.0,0.0,0.6672258377075195,4.0,0.0,1.0
559320,293.1394958496094,297.1499938964844,293.1499938964844,0.1107169166207313,-2337.520263671875,304.1482849121094,0.5814571380615234,0.148217111825943,0.1384398341178894,293.6160583496094,297.1499938964844,293.1499938964844,0.0096322996541857,-643.672119140625,301.2382202148437,0.3683957159519195,0.050000000745058,0.0530807338654994,293.22271728515625,297.1499938964844,293.1499938964844,0.418495625257492,-5554.95751953125,304.1592712402344,0.8666032552719116,0.5018715262413025,0.3540490567684173,293.2482604980469,297.1499938964844,293.1499938964844,0.531248927116394,-9060.6123046875,304.162841796875,0.9253183603286744,0.6062723994255066,0.5773260593414307,293.1727294921875,297.1499938964844,293.1499938964844,0.0223721358925104,-4604.11279296875,304.1527099609375,0.4007269740104675,0.0592072382569313,0.2935947477817535,291.173583984375,291.1499938964844,258.8526611328125,257.41064453125,279.15899658203125,293.3983154296875,291.173583984375,1.0,0.4260399937629699,0.6513458490371704,0.6513458490371704,1.0,1.0,-1.7001155614852903,0.7009726166725159,0.9991430044174194,0.3075594007968902,0.0,0.0,0.8435559868812561,162.47039794921875,133.0,-14.33843994140625,-20553.51953125,749.1278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.821044921875,309.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,19293.275390625,19080.0,0.0,0.0,0.4758963882923126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948082447052002,1.1948212385177612,-1.3032049537287094e-05,0.0,0.0004829743120353,0.0,0.0,203.1037139892578,0.0,0.0,0.0,0.6672258377075195,4.0,0.0,1.0
