time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559380,293.136474609375,297.1499938964844,293.1499938964844,0.1110303848981857,-2342.675537109375,304.1483154296875,0.5906192064285278,0.1490929573774337,0.1388224214315414,293.6268615722656,297.1499938964844,293.1499938964844,0.0092293191701173,-626.17626953125,301.0487976074219,0.3749311864376068,0.050000000745058,0.052674863487482,293.22125244140625,297.1499938964844,293.1499938964844,0.4161733090877533,-5530.4208984375,304.1600646972656,0.8763771653175354,0.5003300905227661,0.3526764512062073,293.2462463378906,297.1499938964844,293.1499938964844,0.5281459093093872,-9018.697265625,304.1637268066406,0.9372995495796204,0.6041886210441589,0.5749618411064148,293.1717529296875,297.1499938964844,293.1499938964844,0.0217889621853828,-4544.08447265625,304.1527709960937,0.4050872027873993,0.0588337332010269,0.2899403274059295,291.1810913085937,291.1499938964844,258.8402404785156,257.40008544921875,279.1579895019531,293.4051208496094,291.1817626953125,1.0,0.416748046875,0.652091920375824,0.652091920375824,1.0,1.0,-1.6912132501602173,0.6972987651824951,0.9939144849777222,0.3057368695735931,0.0,0.0,0.8389970660209656,152.0034942626953,121.0,4.528506755828857,-20482.16015625,712.1672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88543701171875,309.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.962890625,19080.0,0.0,0.0,0.4724293351173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1848937273025513,1.1849066019058228,-1.2867450095654933e-05,0.0,0.0004794557462446,0.0,0.0,198.6349029541016,0.0,0.0,0.0,0.6623658537864685,4.0,0.0,1.0
559440,293.136474609375,297.1499938964844,293.1499938964844,0.1110303848981857,-2342.675537109375,304.1483154296875,0.5906192064285278,0.1490929573774337,0.1388224214315414,293.6268615722656,297.1499938964844,293.1499938964844,0.0092293191701173,-626.17626953125,301.0487976074219,0.3749311864376068,0.050000000745058,0.052674863487482,293.22125244140625,297.1499938964844,293.1499938964844,0.4161733090877533,-5530.4208984375,304.1600646972656,0.8763771653175354,0.5003300905227661,0.3526764512062073,293.2462463378906,297.1499938964844,293.1499938964844,0.5281459093093872,-9018.697265625,304.1637268066406,0.9372995495796204,0.6041886210441589,0.5749618411064148,293.1717529296875,297.1499938964844,293.1499938964844,0.0217889621853828,-4544.08447265625,304.1527709960937,0.4050872027873993,0.0588337332010269,0.2899403274059295,291.1810913085937,291.1499938964844,258.8402404785156,257.40008544921875,279.1579895019531,293.4051208496094,291.1817626953125,1.0,0.416748046875,0.652091920375824,0.652091920375824,1.0,1.0,-1.6912132501602173,0.6972987651824951,0.9939144849777222,0.3057368695735931,0.0,0.0,0.8389970660209656,152.0034942626953,121.0,4.528506755828857,-20482.16015625,712.1672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88543701171875,309.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19198.962890625,19080.0,0.0,0.0,0.4724293351173401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1848937273025513,1.1849066019058228,-1.2867450095654933e-05,0.0,0.0004794557462446,0.0,0.0,198.6349029541016,0.0,0.0,0.0,0.6623658537864685,4.0,0.0,1.0
559500,293.1349792480469,297.1499938964844,293.1499938964844,0.1111997738480568,-2345.4609375,304.1483154296875,0.5955719351768494,0.1495582610368728,0.1390330195426941,293.63214111328125,297.1499938964844,293.1499938964844,0.0090324431657791,-617.3248901367188,300.9533386230469,0.3785599172115326,0.050000000745058,0.0524652227759361,293.22052001953125,297.1499938964844,293.1499938964844,0.4149869978427887,-5517.9013671875,304.1603698730469,0.8818845152854919,0.4995717704296112,0.3519932329654693,293.2452697753906,297.1499938964844,293.1499938964844,0.5265629291534424,-8997.345703125,304.16412353515625,0.943878710269928,0.6031617522239685,0.5737860202789307,293.17120361328125,297.1499938964844,293.1499938964844,0.0215057283639907,-4514.48095703125,304.1527709960937,0.4075835943222046,0.0586617104709148,0.288152813911438,291.1856994628906,291.1499938964844,258.8333740234375,257.3942565917969,279.15753173828125,293.40850830078125,291.186279296875,1.0,0.4118886590003967,0.6524336338043213,0.6524336338043213,1.0,1.0,-1.6868361234664917,0.6954754590988159,0.9913607239723206,0.3048450648784637,0.0,0.0,0.8361450433731079,146.60284423828125,121.0,8.039472579956055,-20439.400390625,693.3976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9069519042969,309.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,19198.373046875,18000.0,0.0,0.0,0.4707196354866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796951293945312,1.1797078847885132,-1.279267053178046e-05,0.0,0.0004777206049766,0.0,0.0,196.43698120117188,0.0,0.0,0.0,0.6449160575866699,4.0,0.0,1.0
559560,293.1335144042969,297.1499938964844,293.1499938964844,0.1115924715995788,-2352.412353515625,304.1479187011719,0.6007465720176697,0.150039941072464,0.1392558366060257,293.6372985839844,297.1499938964844,293.1499938964844,0.0088502913713455,-609.4771728515625,300.8516845703125,0.3824281990528106,0.050000000745058,0.0522527322173118,293.2197265625,297.1499938964844,293.1499938964844,0.4146406650543213,-5514.95263671875,304.1590881347656,0.8878121972084045,0.4988293647766113,0.3513153791427612,293.2442626953125,297.1499938964844,293.1499938964844,0.5260255932807922,-8991.3349609375,304.1624755859375,0.9507631063461304,0.6021547913551331,0.5726197957992554,293.1706848144531,297.1499938964844,293.1499938964844,0.021290423348546,-4493.533203125,304.1526794433594,0.4103188216686249,0.0584977343678474,0.2863897383213043,291.1682434082031,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.411865234375,291.1647033691406,1.0,0.4069125950336456,0.6527572870254517,0.6527572870254517,1.0,1.0,-1.6825175285339355,0.6936668753623962,0.988850712776184,0.3039697706699371,0.0,0.0,0.8364259004592896,141.13186645507812,109.0,-27.063840866088867,-20292.20703125,674.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385681152344,309.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18389.685546875,18000.0,0.0,0.0,0.4688597023487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1511250734329224,1.1511372327804563,-1.2205408893350976e-05,0.0,0.0004758329887408,0.0,0.0,182.7671661376953,0.0,0.0,0.0,0.6439889669418335,4.0,0.0,1.0
559620,293.1305847167969,297.1499938964844,293.1499938964844,0.1121509075164794,-2361.93701171875,304.147705078125,0.6117291450500488,0.1510477066040039,0.1397380232810974,293.6473083496094,297.1499938964844,293.1499938964844,0.0084861395880579,-592.587890625,300.6524658203125,0.3908708393573761,0.050000000745058,0.051821406930685,293.2181396484375,297.1499938964844,293.1499938964844,0.412971943616867,-5497.646484375,304.158935546875,0.9010167717933656,0.497387558221817,0.3499912619590759,293.2421264648437,297.1499938964844,293.1499938964844,0.5237547755241394,-8961.19921875,304.1622009277344,0.9652272462844848,0.6001970171928406,0.5703438520431519,293.1695861816406,297.1499938964844,293.1499938964844,0.0207977872341871,-4442.24755859375,304.1526184082031,0.4166869819164276,0.0581926889717578,0.2829403281211853,291.15802001953125,291.1499938964844,258.8106994628906,257.37506103515625,279.1563415527344,293.4185485839844,291.158447265625,1.0,0.3966443240642547,0.6533532738685608,0.6533532738685608,1.0,1.0,-1.67411470413208,0.6901229023933411,0.983991801738739,0.3022823631763458,0.0,0.0,0.8366113901138306,130.03627014160156,97.0,-8.048148155212402,-20225.4765625,636.8865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864196777344,309.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.22265625,18000.0,0.0,0.0,0.4651183784008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438589096069336,1.1438709497451782,-1.203596912091598e-05,0.0,0.0004720360448118,0.0,0.0,179.16371154785156,0.0,0.0,0.0,0.6401326060295105,4.0,0.0,1.0
559680,293.1305847167969,297.1499938964844,293.1499938964844,0.1121509075164794,-2361.93701171875,304.147705078125,0.6117291450500488,0.1510477066040039,0.1397380232810974,293.6473083496094,297.1499938964844,293.1499938964844,0.0084861395880579,-592.587890625,300.6524658203125,0.3908708393573761,0.050000000745058,0.051821406930685,293.2181396484375,297.1499938964844,293.1499938964844,0.412971943616867,-5497.646484375,304.158935546875,0.9010167717933656,0.497387558221817,0.3499912619590759,293.2421264648437,297.1499938964844,293.1499938964844,0.5237547755241394,-8961.19921875,304.1622009277344,0.9652272462844848,0.6001970171928406,0.5703438520431519,293.1695861816406,297.1499938964844,293.1499938964844,0.0207977872341871,-4442.24755859375,304.1526184082031,0.4166869819164276,0.0581926889717578,0.2829403281211853,291.15802001953125,291.1499938964844,258.8106994628906,257.37506103515625,279.1563415527344,293.4185485839844,291.158447265625,1.0,0.3966443240642547,0.6533532738685608,0.6533532738685608,1.0,1.0,-1.67411470413208,0.6901229023933411,0.983991801738739,0.3022823631763458,0.0,0.0,0.8366113901138306,130.03627014160156,97.0,-8.048148155212402,-20225.4765625,636.8865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864196777344,309.76043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.22265625,18000.0,0.0,0.0,0.4651183784008026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438589096069336,1.1438709497451782,-1.203596912091598e-05,0.0,0.0004720360448118,0.0,0.0,179.16371154785156,0.0,0.0,0.0,0.6401326060295105,4.0,0.0,1.0
559740,293.1278381347656,297.1499938964844,293.1499938964844,0.1126093789935112,-2369.526611328125,304.147705078125,0.6230800151824951,0.1521014124155044,0.1402599662542343,293.6571655273437,297.1499938964844,293.1499938964844,0.0081254607066512,-574.8399658203125,300.4548645019531,0.3992970287799835,0.050000000745058,0.051385436207056,293.2166748046875,297.1499938964844,293.1499938964844,0.4107613861560821,-5474.24267578125,304.1596374511719,0.9170553088188172,0.495960533618927,0.3486776649951935,293.2401733398437,297.1499938964844,293.1499938964844,0.5208119750022888,-8921.3427734375,304.1630249023437,0.980120062828064,0.5982596278190613,0.5680890679359436,293.1685485839844,297.1499938964844,293.1499938964844,0.0202887002378702,-4387.12060546875,304.152587890625,0.4246253669261932,0.0579117387533187,0.2795861065387726,291.165283203125,291.1499938964844,258.7944641113281,257.361328125,279.1557922363281,293.4252319335937,291.165771484375,1.0,0.3859919011592865,0.653901994228363,0.653901994228363,1.0,1.0,-1.665906310081482,0.6866347789764404,0.9792715311050416,0.3006542921066284,0.0,0.0,0.8340951800346375,118.82918548583984,85.0,4.798035144805908,-20150.671875,599.3861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991455078125,309.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.787109375,18000.0,0.0,0.0,0.4616105854511261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389176845550537,1.1389296054840088,-1.196081666421378e-05,0.0,0.0004684760351665,0.0,0.0,177.14720153808594,0.0,0.0,0.0,0.6377423405647278,4.0,0.0,1.0
559800,293.1278381347656,297.1499938964844,293.1499938964844,0.1126093789935112,-2369.526611328125,304.147705078125,0.6230800151824951,0.1521014124155044,0.1402599662542343,293.6571655273437,297.1499938964844,293.1499938964844,0.0081254607066512,-574.8399658203125,300.4548645019531,0.3992970287799835,0.050000000745058,0.051385436207056,293.2166748046875,297.1499938964844,293.1499938964844,0.4107613861560821,-5474.24267578125,304.1596374511719,0.9170553088188172,0.495960533618927,0.3486776649951935,293.2401733398437,297.1499938964844,293.1499938964844,0.5208119750022888,-8921.3427734375,304.1630249023437,0.980120062828064,0.5982596278190613,0.5680890679359436,293.1685485839844,297.1499938964844,293.1499938964844,0.0202887002378702,-4387.12060546875,304.152587890625,0.4246253669261932,0.0579117387533187,0.2795861065387726,291.165283203125,291.1499938964844,258.7944641113281,257.361328125,279.1557922363281,293.4252319335937,291.165771484375,1.0,0.3859919011592865,0.653901994228363,0.653901994228363,1.0,1.0,-1.665906310081482,0.6866347789764404,0.9792715311050416,0.3006542921066284,0.0,0.0,0.8340951800346375,118.82918548583984,85.0,4.798035144805908,-20150.671875,599.3861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9991455078125,309.7704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.787109375,18000.0,0.0,0.0,0.4616105854511261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1389176845550537,1.1389296054840088,-1.196081666421378e-05,0.0,0.0004684760351665,0.0,0.0,177.14720153808594,0.0,0.0,0.0,0.6377423405647278,4.0,0.0,1.0
559860,293.1252136230469,297.1499938964844,293.1499938964844,0.1131195053458213,-2378.01953125,304.1476135253906,0.6354227662086487,0.1531920284032821,0.1408149451017379,293.6669616699219,297.1499938964844,293.1499938964844,0.0077794673852622,-557.1801147460938,300.2536315917969,0.4081447124481201,0.050000000745058,0.0509473457932472,293.2152404785156,297.1499938964844,293.1499938964844,0.4086350798606872,-5451.85205078125,304.1599426269531,0.936782717704773,0.4945613145828247,0.3473793864250183,293.23828125,297.1499938964844,293.1499938964844,0.5179739594459534,-8883.134765625,304.1634216308594,0.9948935508728028,0.5963590145111084,0.565862238407135,293.1675109863281,297.1499938964844,293.1499938964844,0.0198050737380981,-4333.9521484375,304.15252685546875,0.4347333610057831,0.0576485618948936,0.2763075232505798,291.1705017089844,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4320068359375,291.17071533203125,1.0,0.3749781847000122,0.6544225811958313,0.6544225811958313,1.0,1.0,-1.657878041267395,0.6832087635993958,0.9746692180633544,0.2990777492523193,0.0,0.0,0.8309711813926697,107.5739288330078,73.0,5.771796226501465,-20059.966796875,562.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9875793457031,309.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6328125,18000.0,0.0,0.0,0.4583475887775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133344650268555,1.1333565711975098,-1.1885013918799814e-05,0.0,0.0004651645431295,0.0,0.0,174.9802703857422,0.0,0.0,0.0,0.6351350545883179,4.0,0.0,1.0
559920,293.1252136230469,297.1499938964844,293.1499938964844,0.1131195053458213,-2378.01953125,304.1476135253906,0.6354227662086487,0.1531920284032821,0.1408149451017379,293.6669616699219,297.1499938964844,293.1499938964844,0.0077794673852622,-557.1801147460938,300.2536315917969,0.4081447124481201,0.050000000745058,0.0509473457932472,293.2152404785156,297.1499938964844,293.1499938964844,0.4086350798606872,-5451.85205078125,304.1599426269531,0.936782717704773,0.4945613145828247,0.3473793864250183,293.23828125,297.1499938964844,293.1499938964844,0.5179739594459534,-8883.134765625,304.1634216308594,0.9948935508728028,0.5963590145111084,0.565862238407135,293.1675109863281,297.1499938964844,293.1499938964844,0.0198050737380981,-4333.9521484375,304.15252685546875,0.4347333610057831,0.0576485618948936,0.2763075232505798,291.1705017089844,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4320068359375,291.17071533203125,1.0,0.3749781847000122,0.6544225811958313,0.6544225811958313,1.0,1.0,-1.657878041267395,0.6832087635993958,0.9746692180633544,0.2990777492523193,0.0,0.0,0.8309711813926697,107.5739288330078,73.0,5.771796226501465,-20059.966796875,562.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9875793457031,309.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6328125,18000.0,0.0,0.0,0.4583475887775421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133344650268555,1.1333565711975098,-1.1885013918799814e-05,0.0,0.0004651645431295,0.0,0.0,174.9802703857422,0.0,0.0,0.0,0.6351350545883179,4.0,0.0,1.0
559980,293.1225891113281,297.1499938964844,293.1499938964844,0.1136335954070091,-2386.37158203125,304.1475524902344,0.6476471424102783,0.1543550044298172,0.1414934545755386,293.67657470703125,297.1499938964844,293.1499938964844,0.0074574081227183,-539.9293823242188,300.0531921386719,0.4167605340480804,0.050000000745058,0.0505840331315994,293.21368408203125,297.1499938964844,293.1499938964844,0.4061864912509918,-5425.7392578125,304.1607971191406,0.9548169374465942,0.4932257235050201,0.3461756408214569,293.2269897460937,297.1499938964844,293.1499938964844,0.4985426962375641,-8602.26953125,304.1929931640625,0.9990000128746032,0.596351146697998,0.5473741292953491,293.1662902832031,297.1499938964844,293.1499938964844,0.0193796940147876,-4285.3642578125,304.15240478515625,0.4452612996101379,0.0574541091918945,0.2735953032970428,291.1870422363281,291.1499938964844,258.76123046875,257.3332824707031,279.1634521484375,293.4416198730469,291.19073486328125,1.0,0.3629693984985351,0.6560449600219727,0.6560449600219727,1.0,1.0,-1.6315925121307373,0.67194002866745,0.9596524834632874,0.2937811017036438,0.0,0.0,0.825482189655304,97.85002136230467,76.0,32.333675384521484,-19828.16015625,518.2053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765319824219,309.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.578125,18000.0,0.0,0.0,0.4551440477371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126442313194275,1.1264541149139404,-1.1796616490755696e-05,0.0,0.0004619133542291,0.0,0.0,172.3737030029297,0.0,0.0,0.0,0.6318490505218506,4.0,0.0,1.0
560040,293.1225891113281,297.1499938964844,293.1499938964844,0.1136335954070091,-2386.37158203125,304.1475524902344,0.6476471424102783,0.1543550044298172,0.1414934545755386,293.67657470703125,297.1499938964844,293.1499938964844,0.0074574081227183,-539.9293823242188,300.0531921386719,0.4167605340480804,0.050000000745058,0.0505840331315994,293.21368408203125,297.1499938964844,293.1499938964844,0.4061864912509918,-5425.7392578125,304.1607971191406,0.9548169374465942,0.4932257235050201,0.3461756408214569,293.2269897460937,297.1499938964844,293.1499938964844,0.4985426962375641,-8602.26953125,304.1929931640625,0.9990000128746032,0.596351146697998,0.5473741292953491,293.1662902832031,297.1499938964844,293.1499938964844,0.0193796940147876,-4285.3642578125,304.15240478515625,0.4452612996101379,0.0574541091918945,0.2735953032970428,291.1870422363281,291.1499938964844,258.76123046875,257.3332824707031,279.1634521484375,293.4416198730469,291.19073486328125,1.0,0.3629693984985351,0.6560449600219727,0.6560449600219727,1.0,1.0,-1.6315925121307373,0.67194002866745,0.9596524834632874,0.2937811017036438,0.0,0.0,0.825482189655304,97.85002136230467,76.0,32.333675384521484,-19828.16015625,518.2053833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765319824219,309.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.578125,18000.0,0.0,0.0,0.4551440477371216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126442313194275,1.1264541149139404,-1.1796616490755696e-05,0.0,0.0004619133542291,0.0,0.0,172.3737030029297,0.0,0.0,0.0,0.6318490505218506,4.0,0.0,1.0
560100,293.1213684082031,297.1499938964844,293.1499938964844,0.1138138100504875,-2388.997314453125,304.1476745605469,0.65235435962677,0.1549397110939026,0.1419128477573394,293.6816101074219,297.1499938964844,293.1499938964844,0.0073040481656789,-531.2260131835938,299.95721435546875,0.419948548078537,0.050000000745058,0.0504670366644859,293.213134765625,297.1499938964844,293.1499938964844,0.4044300615787506,-5406.66845703125,304.1620178222656,0.9606703519821168,0.4925274550914764,0.3456203043460846,293.2103881835937,297.1499938964844,293.1499938964844,0.4864549934864044,-8431.9775390625,304.2069702148437,0.9990000128746032,0.5986307859420776,0.5371376872062683,293.1656188964844,297.1499938964844,293.1499938964844,0.0191947538405656,-4262.62255859375,304.1522827148437,0.4491363167762756,0.0573793239891529,0.2726934552192688,291.2132263183594,291.1499938964844,258.7530822753906,257.326416015625,279.16680908203125,293.44976806640625,291.2165222167969,1.0,0.3586686253547668,0.6571482419967651,0.6571482419967651,1.0,1.0,-1.6176906824111938,0.6661386489868164,0.9515519738197328,0.2909638881683349,0.0,0.0,0.8186349868774414,94.60891723632812,76.0,48.307071685791016,-19696.298828125,500.7828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9915466308594,309.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.830078125,18000.0,0.0,0.0,0.4533275961875915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183021068572998,1.118313908576965,-1.1704031749104615e-05,0.0,0.0004600698885042,0.0,0.0,169.4472198486328,0.0,0.0,0.0,0.628020703792572,4.0,0.0,1.0
560160,293.1202697753906,297.1499938964844,293.1499938964844,0.1140884980559349,-2393.355224609375,304.1476135253906,0.6562995910644531,0.1555177122354507,0.1423499882221222,293.6867980957031,297.1499938964844,293.1499938964844,0.0071599623188376,-523.0865478515625,299.8575744628906,0.4225422143936157,0.050000000745058,0.0503781400620937,293.21270751953125,297.1499938964844,293.1499938964844,0.4029577374458313,-5390.90576171875,304.1625061035156,0.965032696723938,0.4918078780174255,0.3450628817081451,293.1916198730469,297.1499938964844,293.1499938964844,0.4770768284797668,-8300.833984375,304.21356201171875,0.9990000128746032,0.6015482544898987,0.5292275547981262,293.1649475097656,297.1499938964844,293.1499938964844,0.0190538838505744,-4245.3935546875,304.1521301269531,0.4522214829921722,0.0573148615658283,0.2719597518444061,291.2311706542969,291.1499938964844,258.7451171875,257.3197021484375,279.1690979003906,293.4608459472656,291.23321533203125,1.0,0.3552309870719909,0.6582762002944946,0.6582762002944946,1.0,1.0,-1.607059121131897,0.6618174314498901,0.9452416896820068,0.2889390587806701,0.0,0.0,0.8113746047019958,92.1472625732422,79.0,45.67677688598633,-19576.08984375,487.6271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0160522460937,309.7883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18244.390625,18000.0,0.0,0.0,0.4513760805130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106522798538208,1.1065343618392944,-1.156107464339584e-05,0.0,0.0004580893437378,0.0,0.0,165.17506408691406,0.0,0.0,0.0,0.6226157546043396,4.0,0.0,1.0
560220,293.1184387207031,297.1499938964844,293.1499938964844,0.1148597374558448,-2406.1181640625,304.1470947265625,0.6624099612236023,0.1566417515277862,0.1432566940784454,293.6974792480469,297.1499938964844,293.1499938964844,0.0068947714753448,-508.1549072265625,299.648193359375,0.4263105094432831,0.050000000745058,0.0502581149339675,293.2120361328125,297.1499938964844,293.1499938964844,0.4007577300071716,-5367.8828125,304.1619567871094,0.9706613421440125,0.4903596937656402,0.3439724445343017,293.1545104980469,297.1499938964844,293.1499938964844,0.4639576077461242,-8121.70166015625,304.2138671875,0.9990000128746032,0.6080312132835388,0.5183557271957397,293.1636047363281,297.1499938964844,293.1499938964844,0.0188718326389789,-4223.6689453125,304.1517333984375,0.4565595984458923,0.0572069138288497,0.2708669304847717,291.2459716796875,291.1499938964844,258.7299499511719,257.30694580078125,279.171630859375,293.4897766113281,291.2460632324219,1.0,0.3505254685878753,0.6605912446975708,0.6605912446975708,1.0,1.0,-1.5923255681991575,0.6561439633369446,0.9361816048622132,0.2864364981651306,0.0,0.0,0.7973120212554932,88.8186264038086,97.0,21.96851921081543,-19372.345703125,469.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0799865722656,309.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.9453125,18000.0,0.0,0.0,0.4471474885940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0793002843856812,1.079311490058899,-1.121275363402674e-05,0.0,0.0004537978384178,0.0,0.0,155.37062072753906,0.0,0.0,0.0,0.6101096868515015,4.0,0.0,1.0
560280,293.1184387207031,297.1499938964844,293.1499938964844,0.1148597374558448,-2406.1181640625,304.1470947265625,0.6624099612236023,0.1566417515277862,0.1432566940784454,293.6974792480469,297.1499938964844,293.1499938964844,0.0068947714753448,-508.1549072265625,299.648193359375,0.4263105094432831,0.050000000745058,0.0502581149339675,293.2120361328125,297.1499938964844,293.1499938964844,0.4007577300071716,-5367.8828125,304.1619567871094,0.9706613421440125,0.4903596937656402,0.3439724445343017,293.1545104980469,297.1499938964844,293.1499938964844,0.4639576077461242,-8121.70166015625,304.2138671875,0.9990000128746032,0.6080312132835388,0.5183557271957397,293.1636047363281,297.1499938964844,293.1499938964844,0.0188718326389789,-4223.6689453125,304.1517333984375,0.4565595984458923,0.0572069138288497,0.2708669304847717,291.2459716796875,291.1499938964844,258.7299499511719,257.30694580078125,279.171630859375,293.4897766113281,291.2460632324219,1.0,0.3505254685878753,0.6605912446975708,0.6605912446975708,1.0,1.0,-1.5923255681991575,0.6561439633369446,0.9361816048622132,0.2864364981651306,0.0,0.0,0.7973120212554932,88.8186264038086,97.0,21.96851921081543,-19372.345703125,469.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0799865722656,309.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18301.9453125,18000.0,0.0,0.0,0.4471474885940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0793002843856812,1.079311490058899,-1.121275363402674e-05,0.0,0.0004537978384178,0.0,0.0,155.37062072753906,0.0,0.0,0.0,0.6101096868515015,4.0,0.0,1.0
560340,293.1175842285156,297.1499938964844,293.1499938964844,0.1160854622721672,-2427.126708984375,304.14599609375,0.6612212657928467,0.1576166450977325,0.144240453839302,293.70867919921875,297.1499938964844,293.1499938964844,0.0066759982146322,-496.3314514160156,299.4197692871094,0.4241007566452026,0.050000000745058,0.0503273047506809,293.21160888671875,297.1499938964844,293.1499938964844,0.4001274704933166,-5362.6005859375,304.158935546875,0.965912103652954,0.4888749718666076,0.3430023193359375,293.133544921875,297.1499938964844,293.1499938964844,0.4695742130279541,-8217.001953125,304.18243408203125,0.9990000128746032,0.6122279763221741,0.5246452689170837,293.1626892089844,297.1499938964844,293.1499938964844,0.0188939813524484,-4228.33154296875,304.1510925292969,0.4531833827495575,0.0570491887629032,0.2706161439418793,291.22119140625,291.1499938964844,258.71612548828125,257.2953491210937,279.1625366210937,293.5110168457031,291.21697998046875,1.0,0.3538123965263366,0.6614900827407837,0.6614900827407837,1.0,1.0,-1.599659442901611,0.6598988771438599,0.9397605657577516,0.2884986400604248,0.0,0.0,0.7887688875198364,90.71044921875,100.0,-33.179649353027344,-19332.35546875,479.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1256103515625,309.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.13671875,18000.0,0.0,0.0,0.4428610801696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549975633621216,1.0550085306167605,-1.0883575669140557e-05,0.0,0.0004494476888794,0.0,0.0,146.73626708984375,0.0,0.0,0.0,0.5990267992019653,4.0,0.0,1.0
560400,293.1175842285156,297.1499938964844,293.1499938964844,0.1160854622721672,-2427.126708984375,304.14599609375,0.6612212657928467,0.1576166450977325,0.144240453839302,293.70867919921875,297.1499938964844,293.1499938964844,0.0066759982146322,-496.3314514160156,299.4197692871094,0.4241007566452026,0.050000000745058,0.0503273047506809,293.21160888671875,297.1499938964844,293.1499938964844,0.4001274704933166,-5362.6005859375,304.158935546875,0.965912103652954,0.4888749718666076,0.3430023193359375,293.133544921875,297.1499938964844,293.1499938964844,0.4695742130279541,-8217.001953125,304.18243408203125,0.9990000128746032,0.6122279763221741,0.5246452689170837,293.1626892089844,297.1499938964844,293.1499938964844,0.0188939813524484,-4228.33154296875,304.1510925292969,0.4531833827495575,0.0570491887629032,0.2706161439418793,291.22119140625,291.1499938964844,258.71612548828125,257.2953491210937,279.1625366210937,293.5110168457031,291.21697998046875,1.0,0.3538123965263366,0.6614900827407837,0.6614900827407837,1.0,1.0,-1.599659442901611,0.6598988771438599,0.9397605657577516,0.2884986400604248,0.0,0.0,0.7887688875198364,90.71044921875,100.0,-33.179649353027344,-19332.35546875,479.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1256103515625,309.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.13671875,18000.0,0.0,0.0,0.4428610801696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549975633621216,1.0550085306167605,-1.0883575669140557e-05,0.0,0.0004494476888794,0.0,0.0,146.73626708984375,0.0,0.0,0.0,0.5990267992019653,4.0,0.0,1.0
560460,293.117431640625,297.1499938964844,293.1499938964844,0.1174908652901649,-2451.46923828125,304.14501953125,0.6590263843536377,0.1584740281105041,0.1451176255941391,293.7200622558594,297.1499938964844,293.1499938964844,0.006474174093455,-485.6548461914063,299.1742248535156,0.4212963879108429,0.050000000745058,0.0504202470183372,293.2110900878906,297.1499938964844,293.1499938964844,0.400585800409317,-5369.21484375,304.1552429199219,0.9597963094711304,0.4874151349067688,0.3420521318912506,293.137451171875,297.1499938964844,293.1499938964844,0.4793566763401031,-8366.3408203125,304.1556701660156,0.9990000128746032,0.6118861436843872,0.5329821109771729,293.1627502441406,297.1499938964844,293.1499938964844,0.0189006961882114,-4233.37255859375,304.1507263183594,0.4483934342861175,0.0567170530557632,0.2697851061820984,291.1654357910156,291.1499938964844,258.7041015625,257.2852783203125,279.15350341796875,293.5155639648437,291.1617431640625,1.0,0.3570923805236816,0.6613636612892151,0.6613636612892151,1.0,1.0,-1.6086993217468262,0.6639204621315002,0.944778859615326,0.2906908392906189,0.0,0.0,0.7905607223510742,93.24510192871094,103.0,-62.1215705871582,-19353.71484375,491.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10174560546875,309.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.20703125,18000.0,0.0,0.0,0.4392216801643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485882759094238,1.0485990047454834,-1.07569412648445e-05,0.0,0.0004457541799638,0.0,0.0,144.12757873535156,0.0,0.0,0.0,0.595996081829071,4.0,0.0,1.0
560520,293.117431640625,297.1499938964844,293.1499938964844,0.1174908652901649,-2451.46923828125,304.14501953125,0.6590263843536377,0.1584740281105041,0.1451176255941391,293.7200622558594,297.1499938964844,293.1499938964844,0.006474174093455,-485.6548461914063,299.1742248535156,0.4212963879108429,0.050000000745058,0.0504202470183372,293.2110900878906,297.1499938964844,293.1499938964844,0.400585800409317,-5369.21484375,304.1552429199219,0.9597963094711304,0.4874151349067688,0.3420521318912506,293.137451171875,297.1499938964844,293.1499938964844,0.4793566763401031,-8366.3408203125,304.1556701660156,0.9990000128746032,0.6118861436843872,0.5329821109771729,293.1627502441406,297.1499938964844,293.1499938964844,0.0189006961882114,-4233.37255859375,304.1507263183594,0.4483934342861175,0.0567170530557632,0.2697851061820984,291.1654357910156,291.1499938964844,258.7041015625,257.2852783203125,279.15350341796875,293.5155639648437,291.1617431640625,1.0,0.3570923805236816,0.6613636612892151,0.6613636612892151,1.0,1.0,-1.6086993217468262,0.6639204621315002,0.944778859615326,0.2906908392906189,0.0,0.0,0.7905607223510742,93.24510192871094,103.0,-62.1215705871582,-19353.71484375,491.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10174560546875,309.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.20703125,18000.0,0.0,0.0,0.4392216801643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485882759094238,1.0485990047454834,-1.07569412648445e-05,0.0,0.0004457541799638,0.0,0.0,144.12757873535156,0.0,0.0,0.0,0.595996081829071,4.0,0.0,1.0
560580,293.1177062988281,297.1499938964844,293.1499938964844,0.1187319904565811,-2472.77783203125,304.1446228027344,0.6566464900970459,0.1592407673597335,0.1459202766418457,293.7318420410156,297.1499938964844,293.1499938964844,0.0062679462134838,-474.14892578125,298.9263000488281,0.4185192286968231,0.050000000745058,0.0505185239017009,293.2107238769531,297.1499938964844,293.1499938964844,0.4007351696491241,-5371.86376953125,304.1532897949219,0.953353762626648,0.4859429597854614,0.3411080539226532,293.1531982421875,297.1499938964844,293.1499938964844,0.4897364974021911,-8519.111328125,304.1366271972656,0.9990000128746032,0.6090264916419983,0.5416560173034668,293.1637878417969,297.1499938964844,293.1499938964844,0.0187629628926515,-4220.986328125,304.1507263183594,0.4428579807281494,0.0561843030154705,0.2680802643299103,291.1208190917969,291.1499938964844,258.6943664550781,257.27716064453125,279.1470642089844,293.5140686035156,291.1178283691406,1.0,0.360563725233078,0.6607265472412109,0.6607265472412109,1.0,1.0,-1.6170146465301514,0.6674136519432068,0.9496009945869446,0.2924434244632721,0.0,0.0,0.797520101070404,95.89968872070312,106.0,-60.50846862792969,-19402.169921875,503.9282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,309.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.240234375,18000.0,0.0,0.0,0.4365180134773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056198239326477,1.0562089681625366,-1.0821873729582876e-05,0.0,0.0004430102708283,0.0,0.0,146.40977478027344,0.0,0.0,0.0,0.5993912816047668,4.0,0.0,1.0
560640,293.1177062988281,297.1499938964844,293.1499938964844,0.1187319904565811,-2472.77783203125,304.1446228027344,0.6566464900970459,0.1592407673597335,0.1459202766418457,293.7318420410156,297.1499938964844,293.1499938964844,0.0062679462134838,-474.14892578125,298.9263000488281,0.4185192286968231,0.050000000745058,0.0505185239017009,293.2107238769531,297.1499938964844,293.1499938964844,0.4007351696491241,-5371.86376953125,304.1532897949219,0.953353762626648,0.4859429597854614,0.3411080539226532,293.1531982421875,297.1499938964844,293.1499938964844,0.4897364974021911,-8519.111328125,304.1366271972656,0.9990000128746032,0.6090264916419983,0.5416560173034668,293.1637878417969,297.1499938964844,293.1499938964844,0.0187629628926515,-4220.986328125,304.1507263183594,0.4428579807281494,0.0561843030154705,0.2680802643299103,291.1208190917969,291.1499938964844,258.6943664550781,257.27716064453125,279.1470642089844,293.5140686035156,291.1178283691406,1.0,0.360563725233078,0.6607265472412109,0.6607265472412109,1.0,1.0,-1.6170146465301514,0.6674136519432068,0.9496009945869446,0.2924434244632721,0.0,0.0,0.797520101070404,95.89968872070312,106.0,-60.50846862792969,-19402.169921875,503.9282531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0081787109375,309.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17898.240234375,18000.0,0.0,0.0,0.4365180134773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056198239326477,1.0562089681625366,-1.0821873729582876e-05,0.0,0.0004430102708283,0.0,0.0,146.40977478027344,0.0,0.0,0.0,0.5993912816047668,4.0,0.0,1.0
560700,293.1180419921875,297.1499938964844,293.1499938964844,0.1192951127886772,-2482.39013671875,304.1445617675781,0.6553637981414795,0.1595880687236786,0.1462924033403396,293.73785400390625,297.1499938964844,293.1499938964844,0.0061635239981114,-468.1172180175781,298.8012084960937,0.4171225130558014,0.050000000745058,0.0505704544484615,293.2106018066406,297.1499938964844,293.1499938964844,0.4007008969783783,-5371.85009765625,304.1527404785156,0.949970245361328,0.4851960837841034,0.3406310975551605,293.1640319824219,297.1499938964844,293.1499938964844,0.4951956570148468,-8597.7763671875,304.129150390625,0.9990000128746032,0.6068596839904785,0.5461834669113159,293.1645812988281,297.1499938964844,293.1499938964844,0.0186475049704313,-4209.12646484375,304.1508178710937,0.4398512840270996,0.0558562316000461,0.2669413089752197,291.1019287109375,291.1499938964844,258.6904602050781,257.27392578125,279.14483642578125,293.5123291015625,291.0992736816406,1.0,0.3623345792293548,0.6602998971939087,0.6602998971939087,1.0,1.0,-1.6210193634033203,0.6690442562103271,0.9519751071929932,0.293229877948761,0.0,0.0,0.8026310205459595,97.29483795166016,106.0,-56.028846740722656,-19431.650390625,510.2206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93804931640625,309.5718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.50390625,18000.0,0.0,0.0,0.4355720281600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0639125108718872,1.0639233589172363,-1.0908358490269164e-05,0.0,0.0004420502518769,0.0,0.0,148.94529724121094,0.0,0.0,0.0,0.6029075980186462,4.0,0.0,1.0
560760,293.1184387207031,297.1499938964844,293.1499938964844,0.119817703962326,-2491.276611328125,304.1446228027344,0.6540365815162659,0.1599100828170776,0.1466437131166458,293.7439880371094,297.1499938964844,293.1499938964844,0.0060585890896618,-461.9206848144531,298.6754150390625,0.41573366522789,0.050000000745058,0.0506238266825675,293.2105407714844,297.1499938964844,293.1499938964844,0.4005888998508453,-5370.9150390625,304.1524658203125,0.9465094208717346,0.4844422042369842,0.3401502072811126,293.17633056640625,297.1499938964844,293.1499938964844,0.5007702112197876,-8677.1806640625,304.1228332519531,0.9990000128746032,0.6042709350585938,0.5507978796958923,293.1654663085937,297.1499938964844,293.1499938964844,0.0185068659484386,-4194.1103515625,304.1509094238281,0.4367570579051971,0.0554967671632766,0.2656514942646026,291.0852966308594,291.1499938964844,258.6872863769531,257.27130126953125,279.14324951171875,293.5104675292969,291.0830078125,1.0,0.3641180992126465,0.6598418951034546,0.6598418951034546,1.0,1.0,-1.6249194145202637,0.6706134080886841,0.9543060660362244,0.2939726710319519,0.0,0.0,0.808617115020752,98.72459411621094,109.0,-50.67246627807617,-19462.748046875,516.5720825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8549194335937,309.5213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.609375,18000.0,0.0,0.0,0.4349094033241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0736812353134155,1.0736922025680542,-1.1024330888176335e-05,0.0,0.0004413777787704,0.0,0.0,152.2560577392578,0.0,0.0,0.0,0.6073865294456482,4.0,0.0,1.0
560820,293.1195983886719,297.1499938964844,293.1499938964844,0.1207435131072998,-2506.9384765625,304.1448669433594,0.651287853717804,0.1604754328727722,0.147279605269432,293.7564697265625,297.1499938964844,293.1499938964844,0.0058462899178266,-448.9919128417969,298.4217224121094,0.4130063354969024,0.050000000745058,0.0507338568568229,293.21051025390625,297.1499938964844,293.1499938964844,0.4001553654670715,-5366.6103515625,304.1523742675781,0.9394453167915344,0.4829172790050506,0.3391777575016022,293.2042236328125,297.1499938964844,293.1499938964844,0.512145459651947,-8836.8388671875,304.1130065917969,0.9990000128746032,0.5979529023170471,0.5601900219917297,293.1674194335937,297.1499938964844,293.1499938964844,0.0181702561676502,-4156.8447265625,304.15118408203125,0.4304955303668976,0.0547116585075855,0.2627422213554382,291.0580139160156,291.1499938964844,258.6833190917969,257.26812744140625,279.1418151855469,293.5075988769531,291.0562438964844,1.0,0.3677009046077728,0.6589362025260925,0.6589362025260925,1.0,1.0,-1.6324310302734375,0.6736232042312622,0.9588078260421752,0.2953785955905914,0.0,0.0,0.8227803111076355,101.6617202758789,112.0,-39.94450378417969,-19526.537109375,529.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6588134765625,309.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.5859375,18000.0,0.0,0.0,0.4344355165958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979949235916138,1.098006248474121,-1.1328452274028676e-05,0.0,0.0004408968088682,0.0,0.0,160.83692932128906,0.0,0.0,0.0,0.6186112761497498,4.0,0.0,1.0
560880,293.1195983886719,297.1499938964844,293.1499938964844,0.1207435131072998,-2506.9384765625,304.1448669433594,0.651287853717804,0.1604754328727722,0.147279605269432,293.7564697265625,297.1499938964844,293.1499938964844,0.0058462899178266,-448.9919128417969,298.4217224121094,0.4130063354969024,0.050000000745058,0.0507338568568229,293.21051025390625,297.1499938964844,293.1499938964844,0.4001553654670715,-5366.6103515625,304.1523742675781,0.9394453167915344,0.4829172790050506,0.3391777575016022,293.2042236328125,297.1499938964844,293.1499938964844,0.512145459651947,-8836.8388671875,304.1130065917969,0.9990000128746032,0.5979529023170471,0.5601900219917297,293.1674194335937,297.1499938964844,293.1499938964844,0.0181702561676502,-4156.8447265625,304.15118408203125,0.4304955303668976,0.0547116585075855,0.2627422213554382,291.0580139160156,291.1499938964844,258.6833190917969,257.26812744140625,279.1418151855469,293.5075988769531,291.0562438964844,1.0,0.3677009046077728,0.6589362025260925,0.6589362025260925,1.0,1.0,-1.6324310302734375,0.6736232042312622,0.9588078260421752,0.2953785955905914,0.0,0.0,0.8227803111076355,101.6617202758789,112.0,-39.94450378417969,-19526.537109375,529.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6588134765625,309.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17720.5859375,18000.0,0.0,0.0,0.4344355165958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979949235916138,1.098006248474121,-1.1328452274028676e-05,0.0,0.0004408968088682,0.0,0.0,160.83692932128906,0.0,0.0,0.0,0.6186112761497498,4.0,0.0,1.0
560940,293.1210327148437,297.1499938964844,293.1499938964844,0.1215014681220054,-2519.58203125,304.14532470703125,0.6473782062530518,0.1609584987163543,0.1478703916072845,293.7690124511719,297.1499938964844,293.1499938964844,0.0056370198726654,-435.6922607421875,298.1680603027344,0.4095355868339538,0.050000000745058,0.0508841834962368,293.2103576660156,297.1499938964844,293.1499938964844,0.399322897195816,-5357.73095703125,304.15301513671875,0.9304130673408508,0.4814109802246094,0.3382375240325928,293.2309875488281,297.1499938964844,293.1499938964844,0.5156474113464355,-8879.09765625,304.12066650390625,0.9954134225845336,0.5911309123039246,0.5619263648986816,293.1693420410156,297.1499938964844,293.1499938964844,0.0177998468279838,-4113.98779296875,304.1513977050781,0.4234142303466797,0.0538777634501457,0.2597509622573852,291.0429382324219,291.1499938964844,258.6829528808594,257.2680053710937,279.14666748046875,293.50946044921875,291.0434875488281,1.0,0.3709858357906341,0.658742368221283,0.658742368221283,1.0,1.0,-1.630679726600647,0.6727136969566345,0.9579660296440125,0.2949080467224121,0.0,0.0,0.8383753895759583,105.43537902832033,115.0,-17.19744873046875,-19526.751953125,538.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446716308594,309.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.099609375,18000.0,0.0,0.0,0.4349752068519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264727115631104,1.1264843940734863,-1.1704202734108549e-05,0.0,0.0004414445429574,0.0,0.0,171.43753051757812,0.0,0.0,0.0,0.6318275928497314,4.0,0.0,1.0
561000,293.1210327148437,297.1499938964844,293.1499938964844,0.1215014681220054,-2519.58203125,304.14532470703125,0.6473782062530518,0.1609584987163543,0.1478703916072845,293.7690124511719,297.1499938964844,293.1499938964844,0.0056370198726654,-435.6922607421875,298.1680603027344,0.4095355868339538,0.050000000745058,0.0508841834962368,293.2103576660156,297.1499938964844,293.1499938964844,0.399322897195816,-5357.73095703125,304.15301513671875,0.9304130673408508,0.4814109802246094,0.3382375240325928,293.2309875488281,297.1499938964844,293.1499938964844,0.5156474113464355,-8879.09765625,304.12066650390625,0.9954134225845336,0.5911309123039246,0.5619263648986816,293.1693420410156,297.1499938964844,293.1499938964844,0.0177998468279838,-4113.98779296875,304.1513977050781,0.4234142303466797,0.0538777634501457,0.2597509622573852,291.0429382324219,291.1499938964844,258.6829528808594,257.2680053710937,279.14666748046875,293.50946044921875,291.0434875488281,1.0,0.3709858357906341,0.658742368221283,0.658742368221283,1.0,1.0,-1.630679726600647,0.6727136969566345,0.9579660296440125,0.2949080467224121,0.0,0.0,0.8383753895759583,105.43537902832033,115.0,-17.19744873046875,-19526.751953125,538.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446716308594,309.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.099609375,18000.0,0.0,0.0,0.4349752068519592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264727115631104,1.1264843940734863,-1.1704202734108549e-05,0.0,0.0004414445429574,0.0,0.0,171.43753051757812,0.0,0.0,0.0,0.6318275928497314,4.0,0.0,1.0
561060,293.1225280761719,297.1499938964844,293.1499938964844,0.1219125166535377,-2525.9609375,304.1462097167969,0.6432585120201111,0.1613854616880417,0.1484222710132599,293.7816772460937,297.1499938964844,293.1499938964844,0.0054202363826334,-421.0405883789063,297.92449951171875,0.4059883952140808,0.050000000745058,0.0510494261980056,293.2103881835937,297.1499938964844,293.1499938964844,0.3974115252494812,-5336.671875,304.1551818847656,0.9210249781608582,0.4798794388771057,0.3373083472251892,293.24139404296875,297.1499938964844,293.1499938964844,0.5112623572349548,-8809.595703125,304.1374816894531,0.9873415231704712,0.5869441032409668,0.5575647354125977,293.171142578125,297.1499938964844,293.1499938964844,0.0173663049936294,-4060.2763671875,304.1516418457031,0.4165406227111816,0.0530211329460144,0.2567021548748016,291.0602111816406,291.1499938964844,258.68658447265625,257.2712707519531,279.1539306640625,293.5183410644531,291.0616455078125,1.0,0.3736752867698669,0.6595250368118286,0.6595250368118286,1.0,1.0,-1.6215425729751587,0.6689255833625793,0.9526169896125792,0.2929807901382446,0.0,0.0,0.8492991328239441,109.4340591430664,118.0,13.946581840515137,-19466.626953125,544.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,309.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17743.59765625,18000.0,0.0,0.0,0.435988038778305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150755763053894,1.150767803192139,-1.2054133549099788e-05,0.0,0.0004424724320415,0.0,0.0,181.0950164794922,0.0,0.0,0.0,0.6431547403335571,4.0,0.0,1.0
