time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561120,293.1225280761719,297.1499938964844,293.1499938964844,0.1219125166535377,-2525.9609375,304.1462097167969,0.6432585120201111,0.1613854616880417,0.1484222710132599,293.7816772460937,297.1499938964844,293.1499938964844,0.0054202363826334,-421.0405883789063,297.92449951171875,0.4059883952140808,0.050000000745058,0.0510494261980056,293.2103881835937,297.1499938964844,293.1499938964844,0.3974115252494812,-5336.671875,304.1551818847656,0.9210249781608582,0.4798794388771057,0.3373083472251892,293.24139404296875,297.1499938964844,293.1499938964844,0.5112623572349548,-8809.595703125,304.1374816894531,0.9873415231704712,0.5869441032409668,0.5575647354125977,293.171142578125,297.1499938964844,293.1499938964844,0.0173663049936294,-4060.2763671875,304.1516418457031,0.4165406227111816,0.0530211329460144,0.2567021548748016,291.0602111816406,291.1499938964844,258.68658447265625,257.2712707519531,279.1539306640625,293.5183410644531,291.0616455078125,1.0,0.3736752867698669,0.6595250368118286,0.6595250368118286,1.0,1.0,-1.6215425729751587,0.6689255833625793,0.9526169896125792,0.2929807901382446,0.0,0.0,0.8492991328239441,109.4340591430664,118.0,13.946581840515137,-19466.626953125,544.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,309.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17743.59765625,18000.0,0.0,0.0,0.435988038778305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150755763053894,1.150767803192139,-1.2054133549099788e-05,0.0,0.0004424724320415,0.0,0.0,181.0950164794922,0.0,0.0,0.0,0.6431547403335571,4.0,0.0,1.0
561180,293.1239013671875,297.1499938964844,293.1499938964844,0.122260607779026,-2531.29931640625,304.1468811035156,0.6399071216583252,0.161804512143135,0.1489370763301849,293.7943420410156,297.1499938964844,293.1499938964844,0.0051996861584484,-405.7523498535156,297.6783447265625,0.4030260443687439,0.050000000745058,0.051195241510868,293.21051025390625,297.1499938964844,293.1499938964844,0.395339161157608,-5314.05224609375,304.1568908691406,0.9130972623825072,0.4783256649971008,0.3363407850265503,293.2445373535156,297.1499938964844,293.1499938964844,0.5078852772712708,-8758.1416015625,304.14715576171875,0.980371594429016,0.5839816927909851,0.5547360181808472,293.1725769042969,297.1499938964844,293.1499938964844,0.0169379841536283,-4006.02197265625,304.1518249511719,0.4107178151607513,0.0521980449557304,0.253650814294815,291.07989501953125,291.1499938964844,258.6946716308594,257.2783203125,279.1588439941406,293.52838134765625,291.0813903808594,1.0,0.3761142790317535,0.6606676578521729,0.6606676578521729,1.0,1.0,-1.6141138076782229,0.6660668849945068,0.948046863079071,0.2916144728660583,0.0,0.0,0.8573353290557861,112.97586822509766,121.0,24.15539932250977,-19411.265625,549.0778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,309.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.572265625,18000.0,0.0,0.0,0.4371922612190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684038639068604,1.1684162616729736,-1.2317820619500708e-05,0.0,0.00044369456009,0.0,0.0,188.4022979736328,0.0,0.0,0.0,0.6514672040939331,4.0,0.0,1.0
561240,293.1239013671875,297.1499938964844,293.1499938964844,0.122260607779026,-2531.29931640625,304.1468811035156,0.6399071216583252,0.161804512143135,0.1489370763301849,293.7943420410156,297.1499938964844,293.1499938964844,0.0051996861584484,-405.7523498535156,297.6783447265625,0.4030260443687439,0.050000000745058,0.051195241510868,293.21051025390625,297.1499938964844,293.1499938964844,0.395339161157608,-5314.05224609375,304.1568908691406,0.9130972623825072,0.4783256649971008,0.3363407850265503,293.2445373535156,297.1499938964844,293.1499938964844,0.5078852772712708,-8758.1416015625,304.14715576171875,0.980371594429016,0.5839816927909851,0.5547360181808472,293.1725769042969,297.1499938964844,293.1499938964844,0.0169379841536283,-4006.02197265625,304.1518249511719,0.4107178151607513,0.0521980449557304,0.253650814294815,291.07989501953125,291.1499938964844,258.6946716308594,257.2783203125,279.1588439941406,293.52838134765625,291.0813903808594,1.0,0.3761142790317535,0.6606676578521729,0.6606676578521729,1.0,1.0,-1.6141138076782229,0.6660668849945068,0.948046863079071,0.2916144728660583,0.0,0.0,0.8573353290557861,112.97586822509766,121.0,24.15539932250977,-19411.265625,549.0778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263732910156,309.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.572265625,18000.0,0.0,0.0,0.4371922612190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684038639068604,1.1684162616729736,-1.2317820619500708e-05,0.0,0.00044369456009,0.0,0.0,188.4022979736328,0.0,0.0,0.0,0.6514672040939331,4.0,0.0,1.0
561300,293.12451171875,297.1499938964844,293.1499938964844,0.1224255934357643,-2533.82568359375,304.14715576171875,0.6384075880050659,0.1620122194290161,0.1491899043321609,293.8006286621094,297.1499938964844,293.1499938964844,0.0050893533043563,-397.9729614257813,297.5541381835937,0.4016644954681396,0.050000000745058,0.0512641668319702,293.2105407714844,297.1499938964844,293.1499938964844,0.3942781388759613,-5302.53466796875,304.1575622558594,0.9095301628112792,0.4775500893592834,0.335853636264801,293.2450866699219,297.1499938964844,293.1499938964844,0.5063046216964722,-8734.7451171875,304.1505432128906,0.9770665764808656,0.5826743245124817,0.5535390377044678,293.1731262207031,297.1499938964844,293.1499938964844,0.0167331006377935,-3979.642822265625,304.15185546875,0.408065915107727,0.0518009252846241,0.252174437046051,291.0899658203125,291.1499938964844,258.70050048828125,257.28338623046875,279.1607666015625,293.5334167480469,291.09149169921875,1.0,0.3772743344306946,0.6613514423370361,0.6613514423370361,1.0,1.0,-1.6107054948806765,0.664821445941925,0.9458840489387512,0.2910522520542145,0.0,0.0,0.8603275418281555,114.6524887084961,121.0,26.296401977539062,-19385.73046875,551.5084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07440185546875,309.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.67578125,18000.0,0.0,0.0,0.4378126263618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175214767456055,1.175227165222168,-1.2421557585184928e-05,0.0,0.0004443241341505,0.0,0.0,191.28707885742188,0.0,0.0,0.0,0.6546785831451416,4.0,0.0,1.0
561360,293.1251220703125,297.1499938964844,293.1499938964844,0.1225838437676429,-2536.243896484375,304.1473693847656,0.6369877457618713,0.1622161418199539,0.149438664317131,293.806884765625,297.1499938964844,293.1499938964844,0.0049789743497967,-390.1062927246094,297.4292907714844,0.4003528356552124,0.050000000745058,0.0513314381241798,293.2105712890625,297.1499938964844,293.1499938964844,0.3932058811187744,-5290.92724609375,304.1581420898437,0.9061899185180664,0.4767768085002899,0.3353665471076965,293.2453308105469,297.1499938964844,293.1499938964844,0.5047370791435242,-8711.908203125,304.1532897949219,0.9738194346427916,0.5814233422279358,0.5524094700813293,293.1736145019531,297.1499938964844,293.1499938964844,0.0165337026119232,-3953.695556640625,304.1518859863281,0.4055225849151611,0.0514106601476669,0.2507263422012329,291.1001892089844,291.1499938964844,258.7076416015625,257.28955078125,279.1624755859375,293.5384216308594,291.10174560546875,1.0,0.3784058094024658,0.6621060371398926,0.6621060371398926,1.0,1.0,-1.6074053049087524,0.6636523604393005,0.943752944469452,0.290545254945755,0.0,0.0,0.8626195788383484,116.28945922851562,124.0,27.58100891113281,-19361.248046875,553.8864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,309.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17869.720703125,18000.0,0.0,0.0,0.4384199678897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1807408332824707,1.1807533502578735,-1.2507184692367446e-05,0.0,0.0004449405241757,0.0,0.0,193.6614532470703,0.0,0.0,0.0,0.6572862267494202,4.0,0.0,1.0
561420,293.1263122558594,297.1499938964844,293.1499938964844,0.1228767782449722,-2540.69580078125,304.14776611328125,0.6343179941177368,0.1626072525978088,0.149919793009758,293.8191833496094,297.1499938964844,293.1499938964844,0.0047582639381289,-374.1347351074219,297.1776123046875,0.3978233635425567,0.050000000745058,0.0514627397060394,293.2106018066406,297.1499938964844,293.1499938964844,0.3910371661186218,-5267.521484375,304.1590270996094,0.9000937938690186,0.4752376079559326,0.3343950510025024,293.2452697753906,297.1499938964844,293.1499938964844,0.5015878677368164,-8666.84375,304.15740966796875,0.9674100875854492,0.5790177583694458,0.5502599477767944,293.1744689941406,297.1499938964844,293.1499938964844,0.0161471404135227,-3902.60791015625,304.1518859863281,0.4005939364433288,0.0506422966718673,0.2478829622268676,291.1210632324219,291.1499938964844,258.7259216308594,257.3052978515625,279.1656188964844,293.5483093261719,291.1226806640625,1.0,0.38060462474823,0.6638262867927551,0.6638262867927551,1.0,1.0,-1.6009796857833862,0.6614716649055481,0.9395080804824828,0.2896589636802673,0.0,0.0,0.8650794625282288,119.48567962646484,127.0,28.972944259643555,-19314.279296875,558.5050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,309.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.158203125,18000.0,0.0,0.0,0.4395294487476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188056468963623,1.188068985939026,-1.2625178896996658e-05,0.0,0.0004460665222723,0.0,0.0,196.8799591064453,0.0,0.0,0.0,0.6607422828674316,4.0,0.0,1.0
561480,293.1263122558594,297.1499938964844,293.1499938964844,0.1228767782449722,-2540.69580078125,304.14776611328125,0.6343179941177368,0.1626072525978088,0.149919793009758,293.8191833496094,297.1499938964844,293.1499938964844,0.0047582639381289,-374.1347351074219,297.1776123046875,0.3978233635425567,0.050000000745058,0.0514627397060394,293.2106018066406,297.1499938964844,293.1499938964844,0.3910371661186218,-5267.521484375,304.1590270996094,0.9000937938690186,0.4752376079559326,0.3343950510025024,293.2452697753906,297.1499938964844,293.1499938964844,0.5015878677368164,-8666.84375,304.15740966796875,0.9674100875854492,0.5790177583694458,0.5502599477767944,293.1744689941406,297.1499938964844,293.1499938964844,0.0161471404135227,-3902.60791015625,304.1518859863281,0.4005939364433288,0.0506422966718673,0.2478829622268676,291.1210632324219,291.1499938964844,258.7259216308594,257.3052978515625,279.1656188964844,293.5483093261719,291.1226806640625,1.0,0.38060462474823,0.6638262867927551,0.6638262867927551,1.0,1.0,-1.6009796857833862,0.6614716649055481,0.9395080804824828,0.2896589636802673,0.0,0.0,0.8650794625282288,119.48567962646484,127.0,28.972944259643555,-19314.279296875,558.5050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,309.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.158203125,18000.0,0.0,0.0,0.4395294487476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188056468963623,1.188068985939026,-1.2625178896996658e-05,0.0,0.0004460665222723,0.0,0.0,196.8799591064453,0.0,0.0,0.0,0.6607422828674316,4.0,0.0,1.0
561540,293.1274719238281,297.1499938964844,293.1499938964844,0.1231363713741302,-2544.604248046875,304.1480712890625,0.6318234205245972,0.1629692912101745,0.1503736525774002,293.8312683105469,297.1499938964844,293.1499938964844,0.0045376629568636,-357.87139892578125,296.9231872558594,0.3953731954097748,0.050000000745058,0.0515905879437923,293.2106018066406,297.1499938964844,293.1499938964844,0.3888514339923858,-5243.9990234375,304.15966796875,0.8943981528282166,0.4737045466899872,0.3334264159202575,293.244873046875,297.1499938964844,293.1499938964844,0.4984083175659179,-8622.1123046875,304.1601867675781,0.96108216047287,0.5766887664794922,0.5481914281845093,293.1751708984375,297.1499938964844,293.1499938964844,0.0157084669917821,-3846.881591796875,304.1503601074219,0.3957642912864685,0.050000000745058,0.2452271431684494,291.1422424316406,291.1499938964844,258.75,257.325927734375,279.16851806640625,293.5580444335937,291.1438293457031,1.0,0.3827458322048187,0.6658281087875366,0.6658281087875366,1.0,1.0,-1.5948426723480225,0.6595221757888794,0.9353204369544984,0.2889502942562103,0.0,0.0,0.8646916747093201,122.60089874267578,130.0,29.32843780517578,-19269.2890625,563.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,309.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.494140625,18000.0,0.0,0.0,0.4404077529907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190464735031128,1.1904773712158203,-1.267247807845706e-05,0.0,0.0004469578561838,0.0,0.0,198.0371856689453,0.0,0.0,0.0,0.6618852615356445,4.0,0.0,1.0
561600,293.1274719238281,297.1499938964844,293.1499938964844,0.1231363713741302,-2544.604248046875,304.1480712890625,0.6318234205245972,0.1629692912101745,0.1503736525774002,293.8312683105469,297.1499938964844,293.1499938964844,0.0045376629568636,-357.87139892578125,296.9231872558594,0.3953731954097748,0.050000000745058,0.0515905879437923,293.2106018066406,297.1499938964844,293.1499938964844,0.3888514339923858,-5243.9990234375,304.15966796875,0.8943981528282166,0.4737045466899872,0.3334264159202575,293.244873046875,297.1499938964844,293.1499938964844,0.4984083175659179,-8622.1123046875,304.1601867675781,0.96108216047287,0.5766887664794922,0.5481914281845093,293.1751708984375,297.1499938964844,293.1499938964844,0.0157084669917821,-3846.881591796875,304.1503601074219,0.3957642912864685,0.050000000745058,0.2452271431684494,291.1422424316406,291.1499938964844,258.75,257.325927734375,279.16851806640625,293.5580444335937,291.1438293457031,1.0,0.3827458322048187,0.6658281087875366,0.6658281087875366,1.0,1.0,-1.5948426723480225,0.6595221757888794,0.9353204369544984,0.2889502942562103,0.0,0.0,0.8646916747093201,122.60089874267578,130.0,29.32843780517578,-19269.2890625,563.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,309.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.494140625,18000.0,0.0,0.0,0.4404077529907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190464735031128,1.1904773712158203,-1.267247807845706e-05,0.0,0.0004469578561838,0.0,0.0,198.0371856689453,0.0,0.0,0.0,0.6618852615356445,4.0,0.0,1.0
561660,293.1239929199219,297.1499938964844,293.1499938964844,0.1241208016872406,-2560.772705078125,304.14703369140625,0.6308770179748535,0.164261132478714,0.1514773815870285,293.83740234375,297.1499938964844,293.1499938964844,0.0043308339081704,-342.4647216796875,296.67755126953125,0.3934052586555481,0.050000000745058,0.0516926795244216,293.2059631347656,297.1499938964844,293.1499938964844,0.3876174390316009,-5231.26904296875,304.158447265625,0.8902742266654968,0.4731183648109436,0.33297199010849,293.239501953125,297.1499938964844,293.1499938964844,0.4962733685970306,-8593.16015625,304.1602783203125,0.956190824508667,0.5753801465034485,0.5468795895576477,293.17041015625,297.1499938964844,293.1499938964844,0.0158585552126169,-3862.55419921875,304.1510925292969,0.3940366208553314,0.0502126440405845,0.2459952384233474,291.1554870605469,291.1499938964844,258.778076171875,257.34991455078125,279.1669006347656,293.56085205078125,291.15576171875,1.0,0.3850808143615722,0.6674438714981079,0.6674438714981079,1.0,1.0,-1.5950884819030762,0.6603036522865295,0.9347848296165466,0.2896174192428589,0.0,0.0,0.8628578782081604,125.18919372558594,133.0,17.100191116333008,-19269.568359375,570.2269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,309.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1953125,18000.0,0.0,0.0,0.4410563111305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188758373260498,1.1887710094451904,-1.2656803846766708e-05,0.0,0.0004476160684134,0.0,0.0,197.4091033935547,0.0,0.0,0.0,0.6611166000366211,4.0,0.0,1.0
561720,293.1239929199219,297.1499938964844,293.1499938964844,0.1241208016872406,-2560.772705078125,304.14703369140625,0.6308770179748535,0.164261132478714,0.1514773815870285,293.83740234375,297.1499938964844,293.1499938964844,0.0043308339081704,-342.4647216796875,296.67755126953125,0.3934052586555481,0.050000000745058,0.0516926795244216,293.2059631347656,297.1499938964844,293.1499938964844,0.3876174390316009,-5231.26904296875,304.158447265625,0.8902742266654968,0.4731183648109436,0.33297199010849,293.239501953125,297.1499938964844,293.1499938964844,0.4962733685970306,-8593.16015625,304.1602783203125,0.956190824508667,0.5753801465034485,0.5468795895576477,293.17041015625,297.1499938964844,293.1499938964844,0.0158585552126169,-3862.55419921875,304.1510925292969,0.3940366208553314,0.0502126440405845,0.2459952384233474,291.1554870605469,291.1499938964844,258.778076171875,257.34991455078125,279.1669006347656,293.56085205078125,291.15576171875,1.0,0.3850808143615722,0.6674438714981079,0.6674438714981079,1.0,1.0,-1.5950884819030762,0.6603036522865295,0.9347848296165466,0.2896174192428589,0.0,0.0,0.8628578782081604,125.18919372558594,133.0,17.100191116333008,-19269.568359375,570.2269897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,309.0986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1953125,18000.0,0.0,0.0,0.4410563111305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188758373260498,1.1887710094451904,-1.2656803846766708e-05,0.0,0.0004476160684134,0.0,0.0,197.4091033935547,0.0,0.0,0.0,0.6611166000366211,4.0,0.0,1.0
561780,293.123779296875,297.1499938964844,293.1499938964844,0.1245807707309722,-2568.3291015625,304.14678955078125,0.6301568746566772,0.1646486073732376,0.1519491225481033,293.8415222167969,297.1499938964844,293.1499938964844,0.0042210486717522,-334.2522277832031,296.5426025390625,0.3922748565673828,0.050000000745058,0.0517507940530777,293.2050476074219,297.1499938964844,293.1499938964844,0.3870513141155243,-5225.453125,304.1578674316406,0.8879362344741821,0.4725520610809326,0.3326684832572937,293.23809814453125,297.1499938964844,293.1499938964844,0.4952971339225769,-8580.048828125,304.1600952148437,0.95340234041214,0.5744703412055969,0.5461384057998657,293.16925048828125,297.1499938964844,293.1499938964844,0.0158999096602201,-3867.826416015625,304.1508178710937,0.3930026590824127,0.0501716919243335,0.2463720887899398,291.1575012207031,291.1499938964844,258.7935485839844,257.3631286621094,279.1669311523437,293.5628662109375,291.1578674316406,1.0,0.3863558173179626,0.6683326959609985,0.6683326959609985,1.0,1.0,-1.5949240922927856,0.6605809926986694,0.9343430995941162,0.2899307012557983,0.0,0.0,0.8621315360069275,126.65768432617188,133.0,11.857854843139648,-19267.875,574.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,309.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.138671875,18000.0,0.0,0.0,0.4413430690765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1875885725021362,1.1876012086868286,-1.2640588465728795e-05,0.0,0.000447907106718,0.0,0.0,196.9203643798828,0.0,0.0,0.0,0.6605736613273621,4.0,0.0,1.0
561840,293.1240234375,297.1499938964844,293.1499938964844,0.1248907819390297,-2573.368408203125,304.14678955078125,0.6293019652366638,0.1649160385131836,0.1522786319255828,293.8456420898437,297.1499938964844,293.1499938964844,0.0041210828348994,-326.7074584960937,296.4193725585937,0.391162097454071,0.050000000745058,0.0518074892461299,293.2046813964844,297.1499938964844,293.1499938964844,0.3864261209964752,-5218.87646484375,304.1576538085937,0.8856512904167175,0.471967339515686,0.332329124212265,293.2371826171875,297.1499938964844,293.1499938964844,0.4943009912967682,-8566.505859375,304.16015625,0.9506673812866212,0.5735864639282227,0.5453945398330688,293.168701171875,297.1499938964844,293.1499938964844,0.0158835481852293,-3865.469482421875,304.1507263183594,0.3916049003601074,0.0500493086874485,0.246278241276741,291.1603088378906,291.1499938964844,258.8079833984375,257.3754272460937,279.1675720214844,293.5652770996094,291.1608581542969,1.0,0.3874988257884979,0.6692144274711609,0.6692144274711609,1.0,1.0,-1.593975305557251,0.660498857498169,0.9334765076637268,0.290044218301773,0.0,0.0,0.8611911535263062,128.07472229003906,136.0,10.7646484375,-19261.185546875,577.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,309.1101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.48828125,18000.0,0.0,0.0,0.4415562450885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186373949050903,1.1863865852355957,-1.2624062946997585e-05,0.0,0.0004481234645936,0.0,0.0,196.4169769287109,0.0,0.0,0.0,0.6599956154823303,4.0,0.0,1.0
561900,293.12451171875,297.1499938964844,293.1499938964844,0.1251487880945205,-2577.515380859375,304.1468811035156,0.628318727016449,0.1651473343372345,0.152567371726036,293.8503723144531,297.1499938964844,293.1499938964844,0.0040147057734429,-318.613037109375,296.2886657714844,0.389953464269638,0.050000000745058,0.0518683828413486,293.2044982910156,297.1499938964844,293.1499938964844,0.3856846988201141,-5210.9912109375,304.1576232910156,0.8832067847251892,0.4713079631328583,0.3319326937198639,293.2364807128906,297.1499938964844,293.1499938964844,0.4931645691394806,-8550.9619140625,304.1603698730469,0.9477134346961976,0.5726200938224792,0.5445675253868103,293.16845703125,297.1499938964844,293.1499938964844,0.0158353708684444,-3859.59912109375,304.14874267578125,0.3900018036365509,0.050000000745058,0.2460967749357223,291.16436767578125,291.1499938964844,258.8235778808594,257.3887023925781,279.16845703125,293.56842041015625,291.1650390625,1.0,0.3886932134628296,0.6702052354812622,0.6702052354812622,1.0,1.0,-1.5927081108093262,0.6603156328201294,0.9323925375938416,0.2901113033294678,0.0,0.0,0.8598211407661438,129.59144592285156,136.0,11.192667007446287,-19252.087890625,580.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,309.1201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.630859375,18000.0,0.0,0.0,0.4417234361171722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846495866775513,1.1846622228622437,-1.2601302842085715e-05,0.0,0.0004482931108213,0.0,0.0,195.7111358642578,0.0,0.0,0.0,0.6591781377792358,4.0,0.0,1.0
561960,293.1251525878906,297.1499938964844,293.1499938964844,0.1253667920827865,-2580.998291015625,304.1470642089844,0.6273350715637207,0.1653442233800888,0.152816042304039,293.8553466796875,297.1499938964844,293.1499938964844,0.0039074942469596,-310.4037170410156,296.156494140625,0.3887582719326019,0.050000000745058,0.0519277974963188,293.2044982910156,297.1499938964844,293.1499938964844,0.3849104642868042,-5202.7333984375,304.1576232910156,0.8808270692825317,0.4706203937530517,0.3315096199512481,293.2359313964844,297.1499938964844,293.1499938964844,0.4919984936714172,-8535.0029296875,304.1606140136719,0.9448035359382628,0.5716321468353271,0.5437114834785461,293.1685791015625,297.1499938964844,293.1499938964844,0.0158531386405229,-3861.71435546875,304.14508056640625,0.3887585401535034,0.050000000745058,0.2463234364986419,291.1684875488281,291.1499938964844,258.839599609375,257.4022827148437,279.1693115234375,293.5722351074219,291.1690368652344,1.0,0.3898953795433044,0.6712368726730347,0.6712368726730347,1.0,1.0,-1.5918141603469849,0.6603132486343384,0.9315009713172911,0.2902821004390716,0.0,0.0,0.858168363571167,131.07810974121094,139.0,10.933964729309082,-19244.986328125,584.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,309.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.837890625,18000.0,0.0,0.0,0.4418328106403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182389497756958,1.1824020147323608,-1.2571350453072228e-05,0.0,0.0004484041419345,0.0,0.0,194.78692626953125,0.0,0.0,0.0,0.6581147909164429,4.0,0.0,1.0
562020,293.12664794921875,297.1499938964844,293.1499938964844,0.1257443130016327,-2587.0205078125,304.1473999023437,0.6253080368041992,0.1656709462404251,0.1532427072525024,293.8659973144531,297.1499938964844,293.1499938964844,0.0036911948118358,-293.7125244140625,295.8871459960937,0.3863735198974609,0.050000000745058,0.0520475767552852,293.2046813964844,297.1499938964844,293.1499938964844,0.3833558559417724,-5186.15234375,304.1576843261719,0.8761137127876282,0.4692005813121795,0.330623596906662,293.2350769042969,297.1499938964844,293.1499938964844,0.4896811842918396,-8503.3515625,304.1609191894531,0.9389504194259644,0.5696303248405457,0.5419632196426392,293.1696472167969,297.1499938964844,293.1499938964844,0.0158771481364965,-3865.610107421875,304.1354675292969,0.3863735198974609,0.050000000745058,0.2468912899494171,291.17529296875,291.1499938964844,258.8727722167969,257.4304504394531,279.17144775390625,293.581787109375,291.1757507324219,1.0,0.3922991156578064,0.6734864711761475,0.6734864711761475,1.0,1.0,-1.589989423751831,0.6603496074676514,0.9296398758888244,0.2906789183616638,0.0,0.0,0.8543225526809692,134.07492065429688,142.0,9.58745002746582,-19228.314453125,590.9796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,309.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.76171875,18000.0,0.0,0.0,0.4418804943561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766058206558228,1.1766183376312256,-1.2492779205786064e-05,0.0,0.0004484525125008,0.0,0.0,192.41294860839844,0.0,0.0,0.0,0.6554001569747925,4.0,0.0,1.0
562080,293.12664794921875,297.1499938964844,293.1499938964844,0.1257443130016327,-2587.0205078125,304.1473999023437,0.6253080368041992,0.1656709462404251,0.1532427072525024,293.8659973144531,297.1499938964844,293.1499938964844,0.0036911948118358,-293.7125244140625,295.8871459960937,0.3863735198974609,0.050000000745058,0.0520475767552852,293.2046813964844,297.1499938964844,293.1499938964844,0.3833558559417724,-5186.15234375,304.1576843261719,0.8761137127876282,0.4692005813121795,0.330623596906662,293.2350769042969,297.1499938964844,293.1499938964844,0.4896811842918396,-8503.3515625,304.1609191894531,0.9389504194259644,0.5696303248405457,0.5419632196426392,293.1696472167969,297.1499938964844,293.1499938964844,0.0158771481364965,-3865.610107421875,304.1354675292969,0.3863735198974609,0.050000000745058,0.2468912899494171,291.17529296875,291.1499938964844,258.8727722167969,257.4304504394531,279.17144775390625,293.581787109375,291.1757507324219,1.0,0.3922991156578064,0.6734864711761475,0.6734864711761475,1.0,1.0,-1.589989423751831,0.6603496074676514,0.9296398758888244,0.2906789183616638,0.0,0.0,0.8543225526809692,134.07492065429688,142.0,9.58745002746582,-19228.314453125,590.9796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0598449707031,309.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.76171875,18000.0,0.0,0.0,0.4418804943561554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766058206558228,1.1766183376312256,-1.2492779205786064e-05,0.0,0.0004484525125008,0.0,0.0,192.41294860839844,0.0,0.0,0.0,0.6554001569747925,4.0,0.0,1.0
562140,293.1282958984375,297.1499938964844,293.1499938964844,0.1260659545660019,-2592.143798828125,304.1477355957031,0.6232381463050842,0.1659312099218368,0.1536050289869308,293.87725830078125,297.1499938964844,293.1499938964844,0.0034719859249889,-276.6355895996094,295.6120300292969,0.3840364813804626,0.050000000745058,0.0521684437990188,293.2050476074219,297.1499938964844,293.1499938964844,0.3817982971668243,-5169.53662109375,304.15771484375,0.8714897632598877,0.4677415490150451,0.3297076523303985,293.234375,297.1499938964844,293.1499938964844,0.4873890280723572,-8472.0986328125,304.1611022949219,0.9331108927726746,0.5676186680793762,0.5402004718780518,293.1715087890625,297.1499938964844,293.1499938964844,0.0158959291875362,-3869.197021484375,304.1234436035156,0.3840364813804626,0.050000000745058,0.2474646270275116,291.1810302734375,291.1499938964844,258.90740966796875,257.45977783203125,279.1737976074219,293.5934143066406,291.181396484375,1.0,0.3946913480758667,0.6759846806526184,0.6759846806526184,1.0,1.0,-1.5880420207977295,0.6604053378105164,0.9276366233825684,0.2911212146282196,0.0,0.0,0.8497850298881531,137.0969696044922,145.0,8.111404418945312,-19207.697265625,597.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,309.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.861328125,18000.0,0.0,0.0,0.4416967630386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1693695783615112,1.1693819761276243,-1.239333414559951e-05,0.0,0.000448266044259,0.0,0.0,189.4543609619141,0.0,0.0,0.0,0.6520037651062012,4.0,0.0,1.0
562200,293.1282958984375,297.1499938964844,293.1499938964844,0.1260659545660019,-2592.143798828125,304.1477355957031,0.6232381463050842,0.1659312099218368,0.1536050289869308,293.87725830078125,297.1499938964844,293.1499938964844,0.0034719859249889,-276.6355895996094,295.6120300292969,0.3840364813804626,0.050000000745058,0.0521684437990188,293.2050476074219,297.1499938964844,293.1499938964844,0.3817982971668243,-5169.53662109375,304.15771484375,0.8714897632598877,0.4677415490150451,0.3297076523303985,293.234375,297.1499938964844,293.1499938964844,0.4873890280723572,-8472.0986328125,304.1611022949219,0.9331108927726746,0.5676186680793762,0.5402004718780518,293.1715087890625,297.1499938964844,293.1499938964844,0.0158959291875362,-3869.197021484375,304.1234436035156,0.3840364813804626,0.050000000745058,0.2474646270275116,291.1810302734375,291.1499938964844,258.90740966796875,257.45977783203125,279.1737976074219,293.5934143066406,291.181396484375,1.0,0.3946913480758667,0.6759846806526184,0.6759846806526184,1.0,1.0,-1.5880420207977295,0.6604053378105164,0.9276366233825684,0.2911212146282196,0.0,0.0,0.8497850298881531,137.0969696044922,145.0,8.111404418945312,-19207.697265625,597.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,309.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.861328125,18000.0,0.0,0.0,0.4416967630386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1693695783615112,1.1693819761276243,-1.239333414559951e-05,0.0,0.000448266044259,0.0,0.0,189.4543609619141,0.0,0.0,0.0,0.6520037651062012,4.0,0.0,1.0
562260,293.1299743652344,297.1499938964844,293.1499938964844,0.1263513565063476,-2596.700439453125,304.14801025390625,0.6211487650871277,0.1661397814750671,0.1539186239242553,293.88885498046875,297.1499938964844,293.1499938964844,0.0032502769026905,-259.2324523925781,295.331298828125,0.3817568123340606,0.050000000745058,0.0522898472845554,293.2055358886719,297.1499938964844,293.1499938964844,0.3802579641342163,-5153.115234375,304.15771484375,0.8669771552085876,0.4662472903728485,0.3287675976753235,293.2337341308594,297.1499938964844,293.1499938964844,0.4851574003696441,-8441.736328125,304.1611328125,0.9273557662963868,0.5656110644340515,0.5384394526481628,293.173828125,297.1499938964844,293.1499938964844,0.015911454334855,-3872.6982421875,304.10955810546875,0.3817568123340606,0.050000000745058,0.2480405271053314,291.1853332519531,291.1499938964844,258.9433288574219,257.4901733398437,279.1761474609375,293.6064758300781,291.1855773925781,1.0,0.3970664441585541,0.6787205934524536,0.6787205934524536,1.0,1.0,-1.586012840270996,0.6604894399642944,0.9255234599113464,0.2916096448898315,0.0,0.0,0.8447650671005249,140.1311492919922,148.0,6.194577693939209,-19183.095703125,604.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,309.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.697265625,18000.0,0.0,0.0,0.4412844479084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609238386154177,1.1609361171722412,-1.2276723282411696e-05,0.0,0.0004478476184885,0.0,0.0,186.0288543701172,0.0,0.0,0.0,0.648045003414154,4.0,0.0,1.0
562320,293.1299743652344,297.1499938964844,293.1499938964844,0.1263513565063476,-2596.700439453125,304.14801025390625,0.6211487650871277,0.1661397814750671,0.1539186239242553,293.88885498046875,297.1499938964844,293.1499938964844,0.0032502769026905,-259.2324523925781,295.331298828125,0.3817568123340606,0.050000000745058,0.0522898472845554,293.2055358886719,297.1499938964844,293.1499938964844,0.3802579641342163,-5153.115234375,304.15771484375,0.8669771552085876,0.4662472903728485,0.3287675976753235,293.2337341308594,297.1499938964844,293.1499938964844,0.4851574003696441,-8441.736328125,304.1611328125,0.9273557662963868,0.5656110644340515,0.5384394526481628,293.173828125,297.1499938964844,293.1499938964844,0.015911454334855,-3872.6982421875,304.10955810546875,0.3817568123340606,0.050000000745058,0.2480405271053314,291.1853332519531,291.1499938964844,258.9433288574219,257.4901733398437,279.1761474609375,293.6064758300781,291.1855773925781,1.0,0.3970664441585541,0.6787205934524536,0.6787205934524536,1.0,1.0,-1.586012840270996,0.6604894399642944,0.9255234599113464,0.2916096448898315,0.0,0.0,0.8447650671005249,140.1311492919922,148.0,6.194577693939209,-19183.095703125,604.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,309.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.697265625,18000.0,0.0,0.0,0.4412844479084015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609238386154177,1.1609361171722412,-1.2276723282411696e-05,0.0,0.0004478476184885,0.0,0.0,186.0288543701172,0.0,0.0,0.0,0.648045003414154,4.0,0.0,1.0
562380,293.13165283203125,297.1499938964844,293.1499938964844,0.12661212682724,-2600.885009765625,304.1482238769531,0.6190472841262817,0.1663058996200561,0.1541925966739654,293.900634765625,297.1499938964844,293.1499938964844,0.0030257725156843,-241.5069274902344,295.0451354980469,0.3795379400253296,0.050000000745058,0.0524115264415741,293.2061767578125,297.1499938964844,293.1499938964844,0.378739595413208,-5136.9375,304.1576843261719,0.8625797629356384,0.464713841676712,0.3278015553951263,293.2331237792969,297.1499938964844,293.1499938964844,0.4830054342746734,-8412.5126953125,304.1610107421875,0.9217408299446106,0.563613772392273,0.5366870760917664,293.1763916015625,297.1499938964844,293.1499938964844,0.0159250181168317,-3876.257568359375,304.0941772460937,0.3795379400253296,0.050000000745058,0.2486177086830139,291.18798828125,291.1499938964844,258.9804382324219,257.5215148925781,279.1784362792969,293.62060546875,291.1881103515625,1.0,0.3994220197200775,0.6816807985305786,0.6816807985305786,1.0,1.0,-1.583917260169983,0.6605980396270752,0.9233192205429076,0.2921375632286072,0.0,0.0,0.8395043015480042,143.17098999023438,151.0,3.976675510406494,-19154.828125,611.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,309.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.298828125,18000.0,0.0,0.0,0.4406574964523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516427993774414,1.151654839515686,-1.2148333553341216e-05,0.0,0.0004472113505471,0.0,0.0,182.3034210205078,0.0,0.0,0.0,0.6437005400657654,4.0,0.0,1.0
562440,293.13165283203125,297.1499938964844,293.1499938964844,0.12661212682724,-2600.885009765625,304.1482238769531,0.6190472841262817,0.1663058996200561,0.1541925966739654,293.900634765625,297.1499938964844,293.1499938964844,0.0030257725156843,-241.5069274902344,295.0451354980469,0.3795379400253296,0.050000000745058,0.0524115264415741,293.2061767578125,297.1499938964844,293.1499938964844,0.378739595413208,-5136.9375,304.1576843261719,0.8625797629356384,0.464713841676712,0.3278015553951263,293.2331237792969,297.1499938964844,293.1499938964844,0.4830054342746734,-8412.5126953125,304.1610107421875,0.9217408299446106,0.563613772392273,0.5366870760917664,293.1763916015625,297.1499938964844,293.1499938964844,0.0159250181168317,-3876.257568359375,304.0941772460937,0.3795379400253296,0.050000000745058,0.2486177086830139,291.18798828125,291.1499938964844,258.9804382324219,257.5215148925781,279.1784362792969,293.62060546875,291.1881103515625,1.0,0.3994220197200775,0.6816807985305786,0.6816807985305786,1.0,1.0,-1.583917260169983,0.6605980396270752,0.9233192205429076,0.2921375632286072,0.0,0.0,0.8395043015480042,143.17098999023438,151.0,3.976675510406494,-19154.828125,611.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,309.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.298828125,18000.0,0.0,0.0,0.4406574964523315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1516427993774414,1.151654839515686,-1.2148333553341216e-05,0.0,0.0004472113505471,0.0,0.0,182.3034210205078,0.0,0.0,0.0,0.6437005400657654,4.0,0.0,1.0
562500,293.1324768066406,297.1499938964844,293.1499938964844,0.1267350763082504,-2602.867431640625,304.1483459472656,0.6179912686347961,0.1663743406534195,0.1543160676956176,293.90655517578125,297.1499938964844,293.1499938964844,0.0029123118147253,-232.5185546875,294.89996337890625,0.3784514963626861,0.050000000745058,0.0524724200367927,293.20654296875,297.1499938964844,293.1499938964844,0.3779873549938202,-5128.92529296875,304.1576538085937,0.8604227900505066,0.4639295637607574,0.3273069262504577,293.2328186035156,297.1499938964844,293.1499938964844,0.4819629490375519,-8398.3740234375,304.160888671875,0.9190019369125366,0.5626202821731567,0.5358155369758606,293.177734375,297.1499938964844,293.1499938964844,0.0159312486648559,-3878.079833984375,304.0859680175781,0.3784514963626861,0.050000000745058,0.2489065676927566,291.18865966796875,291.1499938964844,258.9993896484375,257.5375061035156,279.1795349121094,293.62799072265625,291.188720703125,1.0,0.4005917608737945,0.6832438111305237,0.6832438111305237,1.0,1.0,-1.5828452110290527,0.6606597304344177,0.922185480594635,0.2924143970012665,0.0,0.0,0.8368547558784485,144.69192504882812,151.0,2.832460880279541,-19139.435546875,614.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,309.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18107.80078125,18000.0,0.0,0.0,0.4402665197849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146809458732605,1.1468214988708496,-1.2081440218025818e-05,0.0,0.0004468145489227,0.0,0.0,180.380111694336,0.0,0.0,0.0,0.6414403915405273,4.0,0.0,1.0
562560,293.13330078125,297.1499938964844,293.1499938964844,0.1268540769815445,-2604.7919921875,304.1484069824219,0.6169318556785583,0.1664347350597381,0.1544320583343505,293.9124755859375,297.1499938964844,293.1499938964844,0.0027981691528111,-223.459701538086,294.7535705566406,0.3773800730705261,0.050000000745058,0.0525333546102047,293.2069396972656,297.1499938964844,293.1499938964844,0.3772376179695129,-5120.93896484375,304.1576232910156,0.858292818069458,0.4631335437297821,0.3268043994903564,293.2325134277344,297.1499938964844,293.1499938964844,0.4809406697750091,-8384.517578125,304.1607666015625,0.9163162112236024,0.5616302490234375,0.5349470376968384,293.1790771484375,297.1499938964844,293.1499938964844,0.0159371923655271,-3879.929443359375,304.0775146484375,0.3773800730705261,0.050000000745058,0.2491956204175949,291.18896484375,291.1499938964844,259.0185852050781,257.5537109375,279.1806030273437,293.6355285644531,291.18896484375,1.0,0.4017564356327057,0.6848572492599487,0.6848572492599487,1.0,1.0,-1.581758737564087,0.660724401473999,0.9210342764854432,0.292697548866272,0.0,0.0,0.8342264294624329,146.2135772705078,154.0,1.7087405920028689,-19123.341796875,618.2474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,309.2527770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18109.28125,18000.0,0.0,0.0,0.4398324489593506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.141922116279602,1.141934156417847,-1.201384930027416e-05,0.0,0.0004463740333449,0.0,0.0,178.44775390625,0.0,0.0,0.0,0.6391565799713135,4.0,0.0,1.0
562620,293.1349182128906,297.1499938964844,293.1499938964844,0.1270802021026611,-2608.46630859375,304.1485595703125,0.6147981286048889,0.1665311157703399,0.154641643166542,293.9242553710937,297.1499938964844,293.1499938964844,0.0025672821793705,-205.09727478027344,294.4569396972656,0.3752821683883667,0.050000000745058,0.0526552870869636,293.2078857421875,297.1499938964844,293.1499938964844,0.3757389485836029,-5104.9697265625,304.1575622558594,0.8541092872619629,0.4614993929862976,0.325771301984787,293.23193359375,297.1499938964844,293.1499938964844,0.4789584279060364,-8357.662109375,304.1604919433594,0.9111306071281432,0.5596617460250854,0.5332209467887878,293.181884765625,297.1499938964844,293.1499938964844,0.015948100015521,-3883.6962890625,304.0597229003906,0.3752821683883667,0.050000000745058,0.2497740089893341,291.1884155273437,291.1499938964844,259.0576171875,257.5866394042969,279.1827392578125,293.6510314941406,291.1883239746094,1.0,0.4040693044662475,0.6882403492927551,0.6882403492927551,1.0,1.0,-1.5795384645462036,0.6608603000640869,0.9186782240867616,0.2932812571525574,0.0,0.0,0.8291264772415161,149.2576904296875,157.0,-0.3763008117675781,-19089.255859375,624.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,309.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.982421875,18000.0,0.0,0.0,0.4388391971588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1321654319763184,1.1321773529052734,-1.1879048543050884e-05,0.0,0.000445366022177,0.0,0.0,174.6271209716797,0.0,0.0,0.0,0.6346020698547363,4.0,0.0,1.0
562680,293.1349182128906,297.1499938964844,293.1499938964844,0.1270802021026611,-2608.46630859375,304.1485595703125,0.6147981286048889,0.1665311157703399,0.154641643166542,293.9242553710937,297.1499938964844,293.1499938964844,0.0025672821793705,-205.09727478027344,294.4569396972656,0.3752821683883667,0.050000000745058,0.0526552870869636,293.2078857421875,297.1499938964844,293.1499938964844,0.3757389485836029,-5104.9697265625,304.1575622558594,0.8541092872619629,0.4614993929862976,0.325771301984787,293.23193359375,297.1499938964844,293.1499938964844,0.4789584279060364,-8357.662109375,304.1604919433594,0.9111306071281432,0.5596617460250854,0.5332209467887878,293.181884765625,297.1499938964844,293.1499938964844,0.015948100015521,-3883.6962890625,304.0597229003906,0.3752821683883667,0.050000000745058,0.2497740089893341,291.1884155273437,291.1499938964844,259.0576171875,257.5866394042969,279.1827392578125,293.6510314941406,291.1883239746094,1.0,0.4040693044662475,0.6882403492927551,0.6882403492927551,1.0,1.0,-1.5795384645462036,0.6608603000640869,0.9186782240867616,0.2932812571525574,0.0,0.0,0.8291264772415161,149.2576904296875,157.0,-0.3763008117675781,-19089.255859375,624.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,309.2727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.982421875,18000.0,0.0,0.0,0.4388391971588135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1321654319763184,1.1321773529052734,-1.1879048543050884e-05,0.0,0.000445366022177,0.0,0.0,174.6271209716797,0.0,0.0,0.0,0.6346020698547363,4.0,0.0,1.0
562740,293.1364440917969,297.1499938964844,293.1499938964844,0.1272908747196197,-2611.90869140625,304.148681640625,0.6126382350921631,0.1665980964899063,0.1548242717981338,293.9360046386719,297.1499938964844,293.1499938964844,0.0023330033291131,-186.4289093017578,294.15545654296875,0.3732426464557647,0.050000000745058,0.0527772977948188,293.2090148925781,297.1499938964844,293.1499938964844,0.3742270171642303,-5088.8427734375,304.1575622558594,0.8500201106071472,0.4598037302494049,0.3246969580650329,293.2313232421875,297.1499938964844,293.1499938964844,0.4770488142967224,-8331.7939453125,304.1601867675781,0.906233251094818,0.5577085614204407,0.5315091609954834,293.1846923828125,297.1499938964844,293.1499938964844,0.0159575454890728,-3887.499755859375,304.0408630371094,0.3732426464557647,0.050000000745058,0.2503527700901031,291.1866760253906,291.1499938964844,259.0974426269531,257.6202087402344,279.1847839355469,293.6670837402344,291.1864929199219,1.0,0.4063602983951568,0.6918261647224426,0.6918261647224426,1.0,1.0,-1.5772541761398315,0.6609979271888733,0.9162562489509584,0.2938814759254455,0.0,0.0,0.8243474364280701,152.3026123046875,160.0,-2.122192144393921,-19053.13671875,631.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,309.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.0078125,18000.0,0.0,0.0,0.4377086460590362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1227083206176758,1.1227201223373413,-1.1748656106647104e-05,0.0,0.0004442186327651,0.0,0.0,170.9717254638672,0.0,0.0,0.0,0.6301932334899902,4.0,0.0,1.0
562800,293.1364440917969,297.1499938964844,293.1499938964844,0.1272908747196197,-2611.90869140625,304.148681640625,0.6126382350921631,0.1665980964899063,0.1548242717981338,293.9360046386719,297.1499938964844,293.1499938964844,0.0023330033291131,-186.4289093017578,294.15545654296875,0.3732426464557647,0.050000000745058,0.0527772977948188,293.2090148925781,297.1499938964844,293.1499938964844,0.3742270171642303,-5088.8427734375,304.1575622558594,0.8500201106071472,0.4598037302494049,0.3246969580650329,293.2313232421875,297.1499938964844,293.1499938964844,0.4770488142967224,-8331.7939453125,304.1601867675781,0.906233251094818,0.5577085614204407,0.5315091609954834,293.1846923828125,297.1499938964844,293.1499938964844,0.0159575454890728,-3887.499755859375,304.0408630371094,0.3732426464557647,0.050000000745058,0.2503527700901031,291.1866760253906,291.1499938964844,259.0974426269531,257.6202087402344,279.1847839355469,293.6670837402344,291.1864929199219,1.0,0.4063602983951568,0.6918261647224426,0.6918261647224426,1.0,1.0,-1.5772541761398315,0.6609979271888733,0.9162562489509584,0.2938814759254455,0.0,0.0,0.8243474364280701,152.3026123046875,160.0,-2.122192144393921,-19053.13671875,631.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453063964844,309.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.0078125,18000.0,0.0,0.0,0.4377086460590362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1227083206176758,1.1227201223373413,-1.1748656106647104e-05,0.0,0.0004442186327651,0.0,0.0,170.9717254638672,0.0,0.0,0.0,0.6301932334899902,4.0,0.0,1.0
