time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562860,293.137939453125,297.1499938964844,293.1499938964844,0.1274854987859726,-2615.103271484375,304.1488037109375,0.6104457974433899,0.1666382998228073,0.1549823582172393,293.9476318359375,297.1499938964844,293.1499938964844,0.0020949549507349,-167.43809509277344,293.8494567871094,0.3712601661682129,0.050000000745058,0.0528993532061576,293.2103271484375,297.1499938964844,293.1499938964844,0.3726841807365417,-5072.359375,304.1576232910156,0.8460162878036499,0.4580397009849548,0.3235764801502228,293.2306823730469,297.1499938964844,293.1499938964844,0.4752034842967987,-8306.787109375,304.15985107421875,0.90166974067688,0.5557803511619568,0.529816210269928,293.1875,297.1499938964844,293.1499938964844,0.0159650240093469,-3891.247314453125,304.0210266113281,0.3712601661682129,0.050000000745058,0.2509317398071289,291.1840209960937,291.1499938964844,259.13787841796875,257.654296875,279.1867980957031,293.6835021972656,291.18377685546875,1.0,0.4086294770240783,0.6956115365028381,0.6956115365028381,1.0,1.0,-1.5749080181121826,0.6611322164535522,0.9137757420539856,0.2944926619529724,0.0,0.0,0.8199848532676697,155.3475799560547,148.0,-3.460425853729248,-19015.544921875,638.1128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,309.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.17578125,18000.0,0.0,0.0,0.4364742934703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1138124465942385,1.1138241291046145,-1.1626293598965276e-05,0.0,0.0004429659456945,0.0,0.0,167.5765838623047,0.0,0.0,0.0,0.6260512471199036,4.0,0.0,1.0
562920,293.137939453125,297.1499938964844,293.1499938964844,0.1274854987859726,-2615.103271484375,304.1488037109375,0.6104457974433899,0.1666382998228073,0.1549823582172393,293.9476318359375,297.1499938964844,293.1499938964844,0.0020949549507349,-167.43809509277344,293.8494567871094,0.3712601661682129,0.050000000745058,0.0528993532061576,293.2103271484375,297.1499938964844,293.1499938964844,0.3726841807365417,-5072.359375,304.1576232910156,0.8460162878036499,0.4580397009849548,0.3235764801502228,293.2306823730469,297.1499938964844,293.1499938964844,0.4752034842967987,-8306.787109375,304.15985107421875,0.90166974067688,0.5557803511619568,0.529816210269928,293.1875,297.1499938964844,293.1499938964844,0.0159650240093469,-3891.247314453125,304.0210266113281,0.3712601661682129,0.050000000745058,0.2509317398071289,291.1840209960937,291.1499938964844,259.13787841796875,257.654296875,279.1867980957031,293.6835021972656,291.18377685546875,1.0,0.4086294770240783,0.6956115365028381,0.6956115365028381,1.0,1.0,-1.5749080181121826,0.6611322164535522,0.9137757420539856,0.2944926619529724,0.0,0.0,0.8199848532676697,155.3475799560547,148.0,-3.460425853729248,-19015.544921875,638.1128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,309.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18098.17578125,18000.0,0.0,0.0,0.4364742934703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1138124465942385,1.1138241291046145,-1.1626293598965276e-05,0.0,0.0004429659456945,0.0,0.0,167.5765838623047,0.0,0.0,0.0,0.6260512471199036,4.0,0.0,1.0
562980,293.1390991210937,297.1499938964844,293.1499938964844,0.1274720728397369,-2614.821533203125,304.14923095703125,0.6120861768722534,0.1667077392339706,0.1549488604068756,293.9591064453125,297.1499938964844,293.1499938964844,0.0018456815741956,-147.5256805419922,293.5409240722656,0.3726418614387512,0.050000000745058,0.0528139732778072,293.2117004394531,297.1499938964844,293.1499938964844,0.370841920375824,-5052.46728515625,304.1581726074219,0.8470456004142761,0.4562380909919739,0.3222671747207641,293.229736328125,297.1499938964844,293.1499938964844,0.4731503129005432,-8278.6259765625,304.1600036621094,0.9030247330665588,0.5539232492446899,0.5279701352119446,293.190185546875,297.1499938964844,293.1499938964844,0.0158539898693561,-3879.20703125,304.0008850097656,0.3726418614387512,0.050000000745058,0.2505267560482025,291.1828308105469,291.1499938964844,259.1788635253906,257.68878173828125,279.18963623046875,293.7001647949219,291.1828918457031,1.0,0.4059367477893829,0.6997136473655701,0.6997136473655701,1.0,1.0,-1.570492386817932,0.6603719592094421,0.91012042760849,0.2946581244468689,0.0,0.0,0.8157384991645813,153.10047912597656,136.0,-1.0733346939086914,-18962.330078125,629.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159240722656,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.892578125,18000.0,0.0,0.0,0.4351446628570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1054434776306152,1.105454921722412,-1.151254036813043e-05,0.0,0.0004416165174916,0.0,0.0,164.4317169189453,0.0,0.0,0.0,0.6221511960029602,4.0,0.0,1.0
563040,293.1390991210937,297.1499938964844,293.1499938964844,0.1274720728397369,-2614.821533203125,304.14923095703125,0.6120861768722534,0.1667077392339706,0.1549488604068756,293.9591064453125,297.1499938964844,293.1499938964844,0.0018456815741956,-147.5256805419922,293.5409240722656,0.3726418614387512,0.050000000745058,0.0528139732778072,293.2117004394531,297.1499938964844,293.1499938964844,0.370841920375824,-5052.46728515625,304.1581726074219,0.8470456004142761,0.4562380909919739,0.3222671747207641,293.229736328125,297.1499938964844,293.1499938964844,0.4731503129005432,-8278.6259765625,304.1600036621094,0.9030247330665588,0.5539232492446899,0.5279701352119446,293.190185546875,297.1499938964844,293.1499938964844,0.0158539898693561,-3879.20703125,304.0008850097656,0.3726418614387512,0.050000000745058,0.2505267560482025,291.1828308105469,291.1499938964844,259.1788635253906,257.68878173828125,279.18963623046875,293.7001647949219,291.1828918457031,1.0,0.4059367477893829,0.6997136473655701,0.6997136473655701,1.0,1.0,-1.570492386817932,0.6603719592094421,0.91012042760849,0.2946581244468689,0.0,0.0,0.8157384991645813,153.10047912597656,136.0,-1.0733346939086914,-18962.330078125,629.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159240722656,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.892578125,18000.0,0.0,0.0,0.4351446628570556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1054434776306152,1.105454921722412,-1.151254036813043e-05,0.0,0.0004416165174916,0.0,0.0,164.4317169189453,0.0,0.0,0.0,0.6221511960029602,4.0,0.0,1.0
563100,293.13946533203125,297.1499938964844,293.1499938964844,0.1274214088916778,-2613.941650390625,304.14947509765625,0.6140124201774597,0.1667752712965011,0.1549039930105209,293.9647827148437,297.1499938964844,293.1499938964844,0.0017184033058583,-137.34854125976562,293.38653564453125,0.3743102848529815,0.050000000745058,0.0527130886912345,293.2123107910156,297.1499938964844,293.1499938964844,0.3698122799396515,-5041.30029296875,304.1585388183594,0.8490234017372131,0.4553351104259491,0.3215672671794891,293.2291564941406,297.1499938964844,293.1499938964844,0.4720388352870941,-8263.29296875,304.16021728515625,0.9054446220397948,0.5530276298522949,0.5270200967788696,293.1913452148437,297.1499938964844,293.1499938964844,0.0157649181783199,-3868.5390625,303.9909362792969,0.3743102848529815,0.050000000745058,0.2500482201576233,291.1836853027344,291.1499938964844,259.199462890625,257.7061767578125,279.1910705566406,293.7084045410156,291.183837890625,1.0,0.4034293889999389,0.7018759846687317,0.7018759846687317,1.0,1.0,-1.5677623748779297,0.6597701907157898,0.9079921245574952,0.2946223616600036,0.0,0.0,0.8134087324142456,150.49319458007812,136.0,0.7344731092453003,-18930.935546875,620.2588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.432373046875,309.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.10546875,18000.0,0.0,0.0,0.4344316124916076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1010750532150269,1.1010864973068235,-1.1454733794380443e-05,0.0,0.0004408928507473,0.0,0.0,162.81942749023438,0.0,0.0,0.0,0.6201197504997253,4.0,0.0,1.0
563160,293.13970947265625,297.1499938964844,293.1499938964844,0.1273590475320816,-2612.8681640625,304.149658203125,0.6164402365684509,0.166861355304718,0.1548523306846618,293.97039794921875,297.1499938964844,293.1499938964844,0.0015899713616818,-127.07745361328124,293.2317199707031,0.37646484375,0.050000000745058,0.052586268633604,293.212890625,297.1499938964844,293.1499938964844,0.3687388598918915,-5029.65087890625,304.158935546875,0.8517352342605591,0.4544285237789154,0.3208462595939636,293.228515625,297.1499938964844,293.1499938964844,0.4709022343158722,-8247.6005859375,304.1604309082031,0.9088224172592164,0.5521513819694519,0.5260629653930664,293.1923828125,297.1499938964844,293.1499938964844,0.0156619995832443,-3855.896728515625,303.98114013671875,0.37646484375,0.050000000745058,0.249446615576744,291.1849670410156,291.1499938964844,259.2201843261719,257.7236022949219,279.19244384765625,293.71649169921875,291.1851501464844,1.0,0.4003487825393677,0.7041029334068298,0.7041029334068298,1.0,1.0,-1.5648113489151,0.659073531627655,0.9057378768920898,0.2945370674133301,0.0,0.0,0.8109512329101562,147.22488403320312,124.0,2.184169054031372,-18896.958984375,609.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,309.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.888671875,18000.0,0.0,0.0,0.4336824417114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0964645147323608,1.0964758396148682,-1.139429059549002e-05,0.0,0.0004401325713843,0.0,0.0,161.13333129882812,0.0,0.0,0.0,0.6179808378219604,4.0,0.0,1.0
563220,293.1399230957031,297.1499938964844,293.1499938964844,0.1272161900997162,-2610.430419921875,304.1500244140625,0.622501790523529,0.1670787781476974,0.1547388732433319,293.9814453125,297.1499938964844,293.1499938964844,0.0013315250398591,-106.40899658203124,292.92022705078125,0.3820345103740692,0.050000000745058,0.0522751361131668,293.2140808105469,297.1499938964844,293.1499938964844,0.3664939701557159,-5005.2861328125,304.1596984863281,0.8591033220291138,0.4525959491729736,0.3193506896495819,293.2270812988281,297.1499938964844,293.1499938964844,0.4685941338539123,-8215.7353515625,304.1607971191406,0.9182661771774292,0.5504509210586548,0.5241423845291138,293.19415283203125,297.1499938964844,293.1499938964844,0.0154277374967932,-3826.3837890625,303.9618835449219,0.3820345103740692,0.050000000745058,0.2479707449674606,291.1881103515625,291.1499938964844,259.2617492675781,257.7586364746094,279.1949768066406,293.73199462890625,291.1883239746094,1.0,0.3928528726100921,0.7087314128875732,0.7087314128875732,1.0,1.0,-1.5584287643432615,0.6574689149856567,0.900959849357605,0.2942541539669037,0.0,0.0,0.8056637048721313,139.22378540039062,112.0,3.839887857437134,-18822.53515625,584.0858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841613769531,309.34375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.23046875,18000.0,0.0,0.0,0.4320656359195709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864449739456177,1.0864561796188354,-1.1264039130765012e-05,0.0,0.0004384916974231,0.0,0.0,157.51492309570312,0.0,0.0,0.0,0.6133425235748291,4.0,0.0,1.0
563280,293.1399230957031,297.1499938964844,293.1499938964844,0.1272161900997162,-2610.430419921875,304.1500244140625,0.622501790523529,0.1670787781476974,0.1547388732433319,293.9814453125,297.1499938964844,293.1499938964844,0.0013315250398591,-106.40899658203124,292.92022705078125,0.3820345103740692,0.050000000745058,0.0522751361131668,293.2140808105469,297.1499938964844,293.1499938964844,0.3664939701557159,-5005.2861328125,304.1596984863281,0.8591033220291138,0.4525959491729736,0.3193506896495819,293.2270812988281,297.1499938964844,293.1499938964844,0.4685941338539123,-8215.7353515625,304.1607971191406,0.9182661771774292,0.5504509210586548,0.5241423845291138,293.19415283203125,297.1499938964844,293.1499938964844,0.0154277374967932,-3826.3837890625,303.9618835449219,0.3820345103740692,0.050000000745058,0.2479707449674606,291.1881103515625,291.1499938964844,259.2617492675781,257.7586364746094,279.1949768066406,293.73199462890625,291.1883239746094,1.0,0.3928528726100921,0.7087314128875732,0.7087314128875732,1.0,1.0,-1.5584287643432615,0.6574689149856567,0.900959849357605,0.2942541539669037,0.0,0.0,0.8056637048721313,139.22378540039062,112.0,3.839887857437134,-18822.53515625,584.0858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4841613769531,309.34375,278.1499938964844,0.0,18000.0,313.1499938964844,18113.23046875,18000.0,0.0,0.0,0.4320656359195709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864449739456177,1.0864561796188354,-1.1264039130765012e-05,0.0,0.0004384916974231,0.0,0.0,157.51492309570312,0.0,0.0,0.0,0.6133425235748291,4.0,0.0,1.0
563340,293.139892578125,297.1499938964844,293.1499938964844,0.1270841211080551,-2608.19677734375,304.1502380371094,0.6290906071662903,0.1673105955123901,0.1546339988708496,293.9910888671875,297.1499938964844,293.1499938964844,0.0011005939450114,-87.94526672363281,292.639892578125,0.3882337510585785,0.050000000745058,0.0519542209804058,293.2151794433594,297.1499938964844,293.1499938964844,0.3644165694713592,-4982.751953125,304.1602783203125,0.8676577806472778,0.4509294927120209,0.3179648518562317,293.2257080078125,297.1499938964844,293.1499938964844,0.4665409028530121,-8187.42529296875,304.1610107421875,0.929377019405365,0.5489858388900757,0.5224364399909973,293.1954040527344,297.1499938964844,293.1499938964844,0.0152002461254596,-3797.072998046875,303.94500732421875,0.3882337510585785,0.050000000745058,0.2464484572410583,291.1908264160156,291.1499938964844,259.29888916015625,257.7899475097656,279.19696044921875,293.7450256347656,291.1910095214844,1.0,0.3850636184215545,0.7130327820777893,0.7130327820777893,1.0,1.0,-1.5523782968521118,0.6558730006217957,0.8965052962303162,0.2939109802246094,0.0,0.0,0.8006024956703186,130.98187255859375,112.0,4.031604766845703,-18750.3046875,558.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173034667969,309.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18123.025390625,18000.0,0.0,0.0,0.4304825663566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766329765319824,1.0766441822052002,-1.1137371984659694e-05,0.0,0.0004368850786704,0.0,0.0,154.02609252929688,0.0,0.0,0.0,0.6088112592697144,4.0,0.0,1.0
563400,293.139892578125,297.1499938964844,293.1499938964844,0.1270683258771896,-2607.930908203125,304.1502685546875,0.6299700140953064,0.1673407256603241,0.1546212434768676,293.99224853515625,297.1499938964844,293.1499938964844,0.0010725115425884,-85.70035552978516,292.60565185546875,0.3890614509582519,0.050000000745058,0.0519131906330585,293.2153015136719,297.1499938964844,293.1499938964844,0.3641605675220489,-4979.97607421875,304.16033935546875,0.8688230514526367,0.4507245123386383,0.3177932798862457,293.2255554199219,297.1499938964844,293.1499938964844,0.4662936329841614,-8184.01904296875,304.1610107421875,0.930881679058075,0.5488110184669495,0.5222301483154297,293.195556640625,297.1499938964844,293.1499938964844,0.0151718873530626,-3793.382568359375,303.9429626464844,0.3890614509582519,0.050000000745058,0.2462538182735443,291.1911315917969,291.1499938964844,259.30340576171875,257.79376220703125,279.1972045898437,293.7465515136719,291.1913146972656,1.0,0.3840596079826355,0.7135658860206604,0.7135658860206604,1.0,1.0,-1.5516265630722046,0.6556710600852966,0.895955502986908,0.2938646972179413,0.0,0.0,0.7999702095985413,129.9285125732422,100.0,3.98663067817688,-18741.2109375,555.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214538574219,309.3565979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18124.091796875,18000.0,0.0,0.0,0.4302806258201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0753892660140991,1.075400471687317,-1.1121361239929684e-05,0.0,0.0004366801294963,0.0,0.0,153.5875244140625,0.0,0.0,0.0,0.608237624168396,4.0,0.0,1.0
563460,293.13970947265625,297.1499938964844,293.1499938964844,0.1269284784793853,-2605.589111328125,304.150390625,0.6389526724815369,0.1676326245069503,0.1545050144195556,294.0028076171875,297.1499938964844,293.1499938964844,0.0008141205762512,-65.04800415039062,292.2873840332031,0.3967119455337524,0.050000000745058,0.0515212677419185,293.21661376953125,297.1499938964844,293.1499938964844,0.3617702126502991,-4954.06640625,304.160888671875,0.8808251619338989,0.4488022327423095,0.3161803185939789,293.22393798828125,297.1499938964844,293.1499938964844,0.4640423953533172,-8153.04052734375,304.1611022949219,0.9460107088088988,0.5472226738929749,0.5203381776809692,293.1966857910156,297.1499938964844,293.1499938964844,0.0149069894105196,-3758.576904296875,303.9242553710937,0.3967119455337524,0.050000000745058,0.2443947046995163,291.193359375,291.1499938964844,259.3450622558594,257.828857421875,279.1991577148437,293.7601928710937,291.1934509277344,1.0,0.3743382692337036,0.7185846567153931,0.7185846567153931,1.0,1.0,-1.54457688331604,0.6537477374076843,0.8908290863037109,0.2934013307094574,0.0,0.0,0.7940287590026855,119.87023162841795,88.0,3.12807846069336,-18654.765625,524.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,309.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.353515625,18000.0,0.0,0.0,0.4283246397972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0635144710540771,1.0635254383087158,-1.0968992683046965e-05,0.0,0.0004346950445324,0.0,0.0,149.44139099121094,0.0,0.0,0.0,0.6027674674987793,4.0,0.0,1.0
563520,293.13970947265625,297.1499938964844,293.1499938964844,0.1269284784793853,-2605.589111328125,304.150390625,0.6389526724815369,0.1676326245069503,0.1545050144195556,294.0028076171875,297.1499938964844,293.1499938964844,0.0008141205762512,-65.04800415039062,292.2873840332031,0.3967119455337524,0.050000000745058,0.0515212677419185,293.21661376953125,297.1499938964844,293.1499938964844,0.3617702126502991,-4954.06640625,304.160888671875,0.8808251619338989,0.4488022327423095,0.3161803185939789,293.22393798828125,297.1499938964844,293.1499938964844,0.4640423953533172,-8153.04052734375,304.1611022949219,0.9460107088088988,0.5472226738929749,0.5203381776809692,293.1966857910156,297.1499938964844,293.1499938964844,0.0149069894105196,-3758.576904296875,303.9242553710937,0.3967119455337524,0.050000000745058,0.2443947046995163,291.193359375,291.1499938964844,259.3450622558594,257.828857421875,279.1991577148437,293.7601928710937,291.1934509277344,1.0,0.3743382692337036,0.7185846567153931,0.7185846567153931,1.0,1.0,-1.54457688331604,0.6537477374076843,0.8908290863037109,0.2934013307094574,0.0,0.0,0.7940287590026855,119.87023162841795,88.0,3.12807846069336,-18654.765625,524.2384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560546875,309.36865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.353515625,18000.0,0.0,0.0,0.4283246397972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0635144710540771,1.0635254383087158,-1.0968992683046965e-05,0.0,0.0004346950445324,0.0,0.0,149.44139099121094,0.0,0.0,0.0,0.6027674674987793,4.0,0.0,1.0
563580,293.13946533203125,297.1499938964844,293.1499938964844,0.1268017888069152,-2603.489013671875,304.1504821777344,0.6498156785964966,0.1679442077875137,0.1543920785188675,294.01318359375,297.1499938964844,293.1499938964844,0.000555434031412,-44.36822128295898,291.96514892578125,0.4047165513038635,0.050000000745058,0.0511120408773422,293.21807861328125,297.1499938964844,293.1499938964844,0.3593378365039825,-4927.71044921875,304.16131591796875,0.8952164053916931,0.4468213021755218,0.3145151734352112,293.2223205566406,297.1499938964844,293.1499938964844,0.4618599712848663,-8123.05908203125,304.1610412597656,0.9628443121910096,0.5456790328025818,0.5184721946716309,293.1976318359375,297.1499938964844,293.1499938964844,0.0146400807425379,-3722.9296875,303.9056396484375,0.4047165513038635,0.050000000745058,0.2424535155296325,291.19451904296875,291.1499938964844,259.38653564453125,257.8638916015625,279.20098876953125,293.77313232421875,291.1945495605469,1.0,0.3639019429683685,0.7237773537635803,0.7237773537635803,1.0,1.0,-1.537380337715149,0.6517384648323059,0.8856419324874878,0.2928830981254577,0.0,0.0,0.788004994392395,109.3718032836914,76.0,1.7766367197036743,-18564.61328125,492.38580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,309.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.140625,18000.0,0.0,0.0,0.4262053370475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051131248474121,1.0511420965194702,-1.08110616565682e-05,0.0,0.0004325442423578,0.0,0.0,145.1966552734375,0.0,0.0,0.0,0.5970767140388489,4.0,0.0,1.0
563640,293.13946533203125,297.1499938964844,293.1499938964844,0.1268017888069152,-2603.489013671875,304.1504821777344,0.6498156785964966,0.1679442077875137,0.1543920785188675,294.01318359375,297.1499938964844,293.1499938964844,0.000555434031412,-44.36822128295898,291.96514892578125,0.4047165513038635,0.050000000745058,0.0511120408773422,293.21807861328125,297.1499938964844,293.1499938964844,0.3593378365039825,-4927.71044921875,304.16131591796875,0.8952164053916931,0.4468213021755218,0.3145151734352112,293.2223205566406,297.1499938964844,293.1499938964844,0.4618599712848663,-8123.05908203125,304.1610412597656,0.9628443121910096,0.5456790328025818,0.5184721946716309,293.1976318359375,297.1499938964844,293.1499938964844,0.0146400807425379,-3722.9296875,303.9056396484375,0.4047165513038635,0.050000000745058,0.2424535155296325,291.19451904296875,291.1499938964844,259.38653564453125,257.8638916015625,279.20098876953125,293.77313232421875,291.1945495605469,1.0,0.3639019429683685,0.7237773537635803,0.7237773537635803,1.0,1.0,-1.537380337715149,0.6517384648323059,0.8856419324874878,0.2928830981254577,0.0,0.0,0.788004994392395,109.3718032836914,76.0,1.7766367197036743,-18564.61328125,492.38580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,309.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.140625,18000.0,0.0,0.0,0.4262053370475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051131248474121,1.0511420965194702,-1.08110616565682e-05,0.0,0.0004325442423578,0.0,0.0,145.1966552734375,0.0,0.0,0.0,0.5970767140388489,4.0,0.0,1.0
563700,293.1393127441406,297.1499938964844,293.1499938964844,0.12674380838871,-2602.536376953125,304.1504821777344,0.6561174392700195,0.1681053638458252,0.1543369144201278,294.018310546875,297.1499938964844,293.1499938964844,0.0004858653410337,-34.080589294433594,291.8023376464844,0.4091373682022095,0.050000000745058,0.0509031079709529,293.2188415527344,297.1499938964844,293.1499938964844,0.3581067025661468,-4914.37060546875,304.1614990234375,0.9033917188644408,0.4458063542842865,0.3136627674102783,293.22149658203125,297.1499938964844,293.1499938964844,0.4607974886894226,-8108.4775390625,304.16094970703125,0.9716363549232484,0.5449228286743164,0.5175500512123108,293.19805908203125,297.1499938964844,293.1499938964844,0.0145069509744644,-3704.942138671875,303.89630126953125,0.4091373682022095,0.050000000745058,0.2414624392986297,291.1946716308594,291.1499938964844,259.4071655273437,257.8813171386719,279.2018737792969,293.77935791015625,291.1946716308594,1.0,0.3584474325180053,0.7264388203620911,0.7264388203620911,1.0,1.0,-1.533742904663086,0.6507077813148499,0.8830351829528809,0.2926064431667328,0.0,0.0,0.7850081920623779,104.01274871826172,76.0,1.0422910451889038,-18518.4609375,476.2570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,309.3843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.12109375,18000.0,0.0,0.0,0.4250865876674652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044846534729004,1.0448572635650637,-1.07312916952651e-05,0.0,0.000431408843724,0.0,0.0,143.07301330566406,0.0,0.0,0.0,0.594193696975708,4.0,0.0,1.0
563760,293.13916015625,297.1499938964844,293.1499938964844,0.1266892552375793,-2601.64453125,304.1505126953125,0.663084089756012,0.1682691276073455,0.1542827039957046,294.0234069824219,297.1499938964844,293.1499938964844,0.0004358775331638,-23.93832397460937,291.6385192871094,0.4140343070030212,0.050000000745058,0.0506925024092197,293.2196655273437,297.1499938964844,293.1499938964844,0.3568662106990814,-4900.92724609375,304.1616516113281,0.91277277469635,0.4447756111621856,0.3127980232238769,293.220703125,297.1499938964844,293.1499938964844,0.4597533643245697,-8094.154296875,304.1608581542969,0.9805074334144592,0.5441760420799255,0.5166351199150085,293.1984558105469,297.1499938964844,293.1499938964844,0.0143745997920632,-3686.921875,303.886962890625,0.4140343070030212,0.050000000745058,0.2404634058475494,291.194580078125,291.1499938964844,259.4277038574219,257.898681640625,279.2027587890625,293.78546142578125,291.19451904296875,1.0,0.3528555035591125,0.7291426658630371,0.7291426658630371,1.0,1.0,-1.5300891399383545,0.6496633291244507,0.880425751209259,0.2923197448253631,0.0,0.0,0.7820433974266052,98.6111831665039,64.0,0.3184115886688232,-18471.771484375,460.0815734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392517089844,309.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.275390625,18000.0,0.0,0.0,0.4239333868026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038555145263672,1.038565754890442,-1.0651730917743407e-05,0.0,0.0004302385204937,0.0,0.0,140.968017578125,0.0,0.0,0.0,0.5913112163543701,4.0,0.0,1.0
563820,293.1388854980469,297.1499938964844,293.1499938964844,0.126589760184288,-2600.03125,304.1505126953125,0.6793135404586792,0.1686025410890579,0.1541769951581955,294.033447265625,297.1499938964844,293.1499938964844,0.0003024406032636,-3.766494512557984,291.30792236328125,0.4260143637657165,0.050000000745058,0.050267856568098,293.22137451171875,297.1499938964844,293.1499938964844,0.3543562889099121,-4873.7138671875,304.1619567871094,0.9356107711791992,0.4426651895046234,0.3110321760177612,293.2191162109375,297.1499938964844,293.1499938964844,0.4577104747295379,-8066.1708984375,304.16064453125,0.99800705909729,0.542709231376648,0.5148242115974426,293.19921875,297.1499938964844,293.1499938964844,0.0141127575188875,-3650.8642578125,303.8681335449219,0.4260143637657165,0.050000000745058,0.2384490668773651,291.1937255859375,291.1499938964844,259.46844482421875,257.9331359863281,279.20526123046875,293.7973327636719,291.193603515625,1.0,0.3412738144397735,0.7341902256011963,0.7341902256011963,1.0,1.0,-1.522732853889465,0.6474713087081909,0.8752616047859192,0.2916561663150787,0.0,0.0,0.7762656211853027,87.72102355957031,52.0,-0.9440317749977112,-18376.322265625,427.7036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759338378906,309.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.24609375,18000.0,0.0,0.0,0.4215332269668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0260919332504272,1.0261024236679075,-1.0495014976186212e-05,0.0,0.0004278026462998,0.0,0.0,136.8595428466797,0.0,0.0,0.0,0.5856115818023682,4.0,0.0,1.0
563880,293.1388854980469,297.1499938964844,293.1499938964844,0.126589760184288,-2600.03125,304.1505126953125,0.6793135404586792,0.1686025410890579,0.1541769951581955,294.033447265625,297.1499938964844,293.1499938964844,0.0003024406032636,-3.766494512557984,291.30792236328125,0.4260143637657165,0.050000000745058,0.050267856568098,293.22137451171875,297.1499938964844,293.1499938964844,0.3543562889099121,-4873.7138671875,304.1619567871094,0.9356107711791992,0.4426651895046234,0.3110321760177612,293.2191162109375,297.1499938964844,293.1499938964844,0.4577104747295379,-8066.1708984375,304.16064453125,0.99800705909729,0.542709231376648,0.5148242115974426,293.19921875,297.1499938964844,293.1499938964844,0.0141127575188875,-3650.8642578125,303.8681335449219,0.4260143637657165,0.050000000745058,0.2384490668773651,291.1937255859375,291.1499938964844,259.46844482421875,257.9331359863281,279.20526123046875,293.7973327636719,291.193603515625,1.0,0.3412738144397735,0.7341902256011963,0.7341902256011963,1.0,1.0,-1.522732853889465,0.6474713087081909,0.8752616047859192,0.2916561663150787,0.0,0.0,0.7762656211853027,87.72102355957031,52.0,-0.9440317749977112,-18376.322265625,427.7036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759338378906,309.39599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.24609375,18000.0,0.0,0.0,0.4215332269668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0260919332504272,1.0261024236679075,-1.0495014976186212e-05,0.0,0.0004278026462998,0.0,0.0,136.8595428466797,0.0,0.0,0.0,0.5856115818023682,4.0,0.0,1.0
563940,293.1382751464844,297.1499938964844,293.1499938964844,0.126183345913887,-2592.638916015625,304.15106201171875,0.6941338777542114,0.1690049916505813,0.1542131751775741,294.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.4379138946533203,0.050000000745058,0.0499445721507072,293.2230529785156,297.1499938964844,293.1499938964844,0.3505765199661255,-4831.51318359375,304.1644287109375,0.9550440311431884,0.4405179619789123,0.3093173205852508,293.1988525390625,297.1499938964844,293.1499938964844,0.4300598502159118,-7658.3134765625,304.2039489746094,0.9990000128746032,0.5449749231338501,0.4887703359127044,293.1994323730469,297.1499938964844,293.1499938964844,0.0138507466763257,-3610.349365234375,303.8514404296875,0.4379138946533203,0.050000000745058,0.2369155436754226,291.2340087890625,291.1499938964844,259.5086364746094,257.9671936035156,279.2790222167969,293.8431396484375,291.2409973144531,1.0,0.328191876411438,0.7334437370300293,0.7334437370300293,1.0,1.0,-1.4872355461120603,0.6310208439826965,0.8562147617340088,0.2827447056770324,0.0,0.0,0.7635599970817566,78.88658142089844,55.0,64.17996215820312,-18036.810546875,386.3390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746337890625,309.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18236.673828125,18000.0,0.0,0.0,0.4186144471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088661909103394,1.0088765621185305,-1.030486328090774e-05,0.0,0.0004248404293321,0.0,0.0,131.53834533691406,0.0,0.0,0.0,0.5776089429855347,4.0,0.0,1.0
564000,293.1382751464844,297.1499938964844,293.1499938964844,0.126183345913887,-2592.638916015625,304.15106201171875,0.6941338777542114,0.1690049916505813,0.1542131751775741,294.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49859619140625,0.4379138946533203,0.050000000745058,0.0499445721507072,293.2230529785156,297.1499938964844,293.1499938964844,0.3505765199661255,-4831.51318359375,304.1644287109375,0.9550440311431884,0.4405179619789123,0.3093173205852508,293.1988525390625,297.1499938964844,293.1499938964844,0.4300598502159118,-7658.3134765625,304.2039489746094,0.9990000128746032,0.5449749231338501,0.4887703359127044,293.1994323730469,297.1499938964844,293.1499938964844,0.0138507466763257,-3610.349365234375,303.8514404296875,0.4379138946533203,0.050000000745058,0.2369155436754226,291.2340087890625,291.1499938964844,259.5086364746094,257.9671936035156,279.2790222167969,293.8431396484375,291.2409973144531,1.0,0.328191876411438,0.7334437370300293,0.7334437370300293,1.0,1.0,-1.4872355461120603,0.6310208439826965,0.8562147617340088,0.2827447056770324,0.0,0.0,0.7635599970817566,78.88658142089844,55.0,64.17996215820312,-18036.810546875,386.3390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.746337890625,309.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18236.673828125,18000.0,0.0,0.0,0.4186144471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088661909103394,1.0088765621185305,-1.030486328090774e-05,0.0,0.0004248404293321,0.0,0.0,131.53834533691406,0.0,0.0,0.0,0.5776089429855347,4.0,0.0,1.0
564060,293.1378479003906,297.1499938964844,293.1499938964844,0.125601440668106,-2581.950439453125,304.1516418457031,0.7049774527549744,0.1693889796733856,0.1543761193752288,294.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.4472012221813202,0.050000000745058,0.0497385673224926,293.2254943847656,297.1499938964844,293.1499938964844,0.3458426892757416,-4778.41455078125,304.1673889160156,0.9673615097999572,0.4381721913814544,0.3075738847255707,293.1517028808594,297.1499938964844,293.1499938964844,0.4059754908084869,-7308.943359375,304.2252502441406,0.9990000128746032,0.5532761216163635,0.4683458507061004,293.1983337402344,297.1499938964844,293.1499938964844,0.0136217484250664,-3571.464599609375,303.8392333984375,0.4472012221813202,0.050000000745058,0.2359383404254913,291.30792236328125,291.1499938964844,259.5481262207031,258.000732421875,279.3678283691406,293.9266052246094,291.3119812011719,1.0,0.3194571733474731,0.7328793406486511,0.7328793406486511,1.0,1.0,-1.4593884944915771,0.6182220578193665,0.8411663770675659,0.2755773663520813,0.0,0.0,0.7370948195457458,73.16638946533203,73.0,80.59085083007812,-17648.94921875,358.0993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909912109375,309.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18530.197265625,18000.0,0.0,0.0,0.41429403424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630231857299804,0.9630330204963684,-9.822306310525164e-06,0.0,0.0004204557626508,0.0,0.0,118.18629455566406,0.0,0.0,0.0,0.5571606755256653,4.0,0.0,1.0
564120,293.1378479003906,297.1499938964844,293.1499938964844,0.125601440668106,-2581.950439453125,304.1516418457031,0.7049774527549744,0.1693889796733856,0.1543761193752288,294.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.4472012221813202,0.050000000745058,0.0497385673224926,293.2254943847656,297.1499938964844,293.1499938964844,0.3458426892757416,-4778.41455078125,304.1673889160156,0.9673615097999572,0.4381721913814544,0.3075738847255707,293.1517028808594,297.1499938964844,293.1499938964844,0.4059754908084869,-7308.943359375,304.2252502441406,0.9990000128746032,0.5532761216163635,0.4683458507061004,293.1983337402344,297.1499938964844,293.1499938964844,0.0136217484250664,-3571.464599609375,303.8392333984375,0.4472012221813202,0.050000000745058,0.2359383404254913,291.30792236328125,291.1499938964844,259.5481262207031,258.000732421875,279.3678283691406,293.9266052246094,291.3119812011719,1.0,0.3194571733474731,0.7328793406486511,0.7328793406486511,1.0,1.0,-1.4593884944915771,0.6182220578193665,0.8411663770675659,0.2755773663520813,0.0,0.0,0.7370948195457458,73.16638946533203,73.0,80.59085083007812,-17648.94921875,358.0993347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.909912109375,309.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18530.197265625,18000.0,0.0,0.0,0.41429403424263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630231857299804,0.9630330204963684,-9.822306310525164e-06,0.0,0.0004204557626508,0.0,0.0,118.18629455566406,0.0,0.0,0.0,0.5571606755256653,4.0,0.0,1.0
564180,293.13848876953125,297.1499938964844,293.1499938964844,0.1257422417402267,-2584.305908203125,304.1508178710937,0.7056007981300354,0.1695735305547714,0.1545936167240142,294.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.4474502503871918,0.050000000745058,0.049733530730009,293.2283935546875,297.1499938964844,293.1499938964844,0.3431098759174347,-4749.06298828125,304.166015625,0.9659167528152466,0.4356746077537536,0.3058620393276214,293.1136474609375,297.1499938964844,293.1499938964844,0.4034612476825714,-7284.693359375,304.2033386230469,0.9990000128746032,0.5610015988349915,0.4678300321102142,293.1963195800781,297.1499938964844,293.1499938964844,0.013581670820713,-3566.104248046875,303.8280944824219,0.4474502503871918,0.050000000745058,0.2359144687652588,291.3174133300781,291.1499938964844,259.5867614746094,258.0336303710937,279.4186706542969,293.978759765625,291.3141174316406,1.0,0.3196828961372375,0.7323150038719177,0.7323150038719177,1.0,1.0,-1.4569246768951416,0.617016613483429,0.8399081230163574,0.2747122347354889,0.0,0.0,0.7130971550941467,72.99034881591797,91.0,8.13576889038086,-17408.728515625,356.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1233215332031,309.5332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18584.365234375,18000.0,0.0,0.0,0.4086942076683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056912660598756,0.9057004451751708,-9.183967449644117e-06,0.0,0.0004147726867813,0.0,0.0,102.38475799560548,0.0,0.0,0.0,0.531993567943573,4.0,0.0,1.0
564240,293.13848876953125,297.1499938964844,293.1499938964844,0.1257422417402267,-2584.305908203125,304.1508178710937,0.7056007981300354,0.1695735305547714,0.1545936167240142,294.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.4474502503871918,0.050000000745058,0.049733530730009,293.2283935546875,297.1499938964844,293.1499938964844,0.3431098759174347,-4749.06298828125,304.166015625,0.9659167528152466,0.4356746077537536,0.3058620393276214,293.1136474609375,297.1499938964844,293.1499938964844,0.4034612476825714,-7284.693359375,304.2033386230469,0.9990000128746032,0.5610015988349915,0.4678300321102142,293.1963195800781,297.1499938964844,293.1499938964844,0.013581670820713,-3566.104248046875,303.8280944824219,0.4474502503871918,0.050000000745058,0.2359144687652588,291.3174133300781,291.1499938964844,259.5867614746094,258.0336303710937,279.4186706542969,293.978759765625,291.3141174316406,1.0,0.3196828961372375,0.7323150038719177,0.7323150038719177,1.0,1.0,-1.4569246768951416,0.617016613483429,0.8399081230163574,0.2747122347354889,0.0,0.0,0.7130971550941467,72.99034881591797,91.0,8.13576889038086,-17408.728515625,356.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1233215332031,309.5332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18584.365234375,18000.0,0.0,0.0,0.4086942076683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056912660598756,0.9057004451751708,-9.183967449644117e-06,0.0,0.0004147726867813,0.0,0.0,102.38475799560548,0.0,0.0,0.0,0.531993567943573,4.0,0.0,1.0
564300,293.1390991210937,297.1499938964844,293.1499938964844,0.1261268556118011,-2591.170654296875,304.14996337890625,0.7025615572929382,0.1695990413427353,0.1546881794929504,294.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.4445756673812866,0.050000000745058,0.0497936084866523,293.2298583984375,297.1499938964844,293.1499938964844,0.3427304327487945,-4745.94287109375,304.1637878417969,0.960785746574402,0.4343915283679962,0.3050229549407959,293.1067199707031,297.1499938964844,293.1499938964844,0.4096653163433075,-7383.4658203125,304.18231201171875,0.9990000128746032,0.5628325939178467,0.4738804697990417,293.1957092285156,297.1499938964844,293.1499938964844,0.01362971868366,-3576.478515625,303.8207702636719,0.4445756673812866,0.050000000745058,0.2361994385719299,291.2895812988281,291.1499938964844,259.6057434082031,258.0498046875,279.4244689941406,293.9814758300781,291.2835693359375,1.0,0.3224014341831207,0.7320327758789062,0.7320327758789062,1.0,1.0,-1.4637038707733154,0.6200526356697083,0.8436511754989624,0.2763075232505798,0.0,0.0,0.7064892053604126,74.63081359863281,91.0,-39.31114196777344,-17373.09375,363.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21893310546875,309.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18479.80078125,18000.0,0.0,0.0,0.4056924879550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834514021873474,0.8834603428840637,-8.918695129978005e-06,0.0,0.0004117263015359,0.0,0.0,96.46929168701172,0.0,0.0,0.0,0.5222488641738892,4.0,0.0,1.0
564360,293.13970947265625,297.1499938964844,293.1499938964844,0.1266585290431976,-2600.643310546875,304.1490173339844,0.6978670358657837,0.1696148365736007,0.154795840382576,294.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.4403075575828552,0.050000000745058,0.0498883537948131,293.2313537597656,297.1499938964844,293.1499938964844,0.3427629768848419,-4747.5498046875,304.1612243652344,0.9531900882720948,0.43308886885643,0.3041954934597015,293.10906982421875,297.1499938964844,293.1499938964844,0.4198397696018219,-7539.98828125,304.15789794921875,0.9990000128746032,0.5629305839538574,0.4832701086997986,293.1957702636719,297.1499938964844,293.1499938964844,0.0137065285816788,-3592.415283203125,303.8114318847656,0.4403075575828552,0.050000000745058,0.2366488724946975,291.2483825683594,291.1499938964844,259.6244506835937,258.0657653808594,279.4199523925781,293.9719543457031,291.2407531738281,1.0,0.326561838388443,0.731743335723877,0.731743335723877,1.0,1.0,-1.474761128425598,0.6250373721122742,0.849723756313324,0.2789761126041412,0.0,0.0,0.7040020227432251,77.2269058227539,94.0,-79.23908233642578,-17400.998046875,375.84716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2902526855469,309.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18325.14453125,18000.0,0.0,0.0,0.4027651846408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692910671234131,0.8692998290061951,-8.733003596717026e-06,0.0,0.0004087554407306,0.0,0.0,92.6760711669922,0.0,0.0,0.0,0.5159650444984436,4.0,0.0,1.0
564420,293.1407470703125,297.1499938964844,293.1499938964844,0.1277010440826416,-2619.10888671875,304.14764404296875,0.6906558871269226,0.1696686744689941,0.1549872606992721,294.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4339886605739593,0.050000000745058,0.0500428192317485,293.2341613769531,297.1499938964844,293.1499938964844,0.3427903652191162,-4749.85791015625,304.15753173828125,0.940451443195343,0.430458128452301,0.3024904429912567,293.1325378417969,297.1499938964844,293.1499938964844,0.4374458491802215,-7804.10107421875,304.12646484375,0.9990000128746032,0.559244692325592,0.4982010722160339,293.197998046875,297.1499938964844,293.1499938964844,0.0138287674635648,-3619.960205078125,303.7870178222656,0.4339886605739593,0.050000000745058,0.2373815923929214,291.16461181640625,291.1499938964844,259.6610412597656,258.0971069335937,279.4072265625,293.9400939941406,291.1592712402344,1.0,0.3326497972011566,0.7311645150184631,0.7311645150184631,1.0,1.0,-1.4919384717941284,0.6327303647994995,0.8592081069946289,0.2832043170928955,0.0,0.0,0.7080127596855164,81.45147705078125,97.0,-98.05274200439452,-17515.697265625,395.26898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3331604003906,309.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.3976439237594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651301860809326,0.865138828754425,-8.618376341473777e-06,0.0,0.0004035580495838,0.0,0.0,91.10676574707033,0.0,0.0,0.0,0.5137325525283813,4.0,0.0,1.0
564480,293.1407470703125,297.1499938964844,293.1499938964844,0.1277010440826416,-2619.10888671875,304.14764404296875,0.6906558871269226,0.1696686744689941,0.1549872606992721,294.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.4339886605739593,0.050000000745058,0.0500428192317485,293.2341613769531,297.1499938964844,293.1499938964844,0.3427903652191162,-4749.85791015625,304.15753173828125,0.940451443195343,0.430458128452301,0.3024904429912567,293.1325378417969,297.1499938964844,293.1499938964844,0.4374458491802215,-7804.10107421875,304.12646484375,0.9990000128746032,0.559244692325592,0.4982010722160339,293.197998046875,297.1499938964844,293.1499938964844,0.0138287674635648,-3619.960205078125,303.7870178222656,0.4339886605739593,0.050000000745058,0.2373815923929214,291.16461181640625,291.1499938964844,259.6610412597656,258.0971069335937,279.4072265625,293.9400939941406,291.1592712402344,1.0,0.3326497972011566,0.7311645150184631,0.7311645150184631,1.0,1.0,-1.4919384717941284,0.6327303647994995,0.8592081069946289,0.2832043170928955,0.0,0.0,0.7080127596855164,81.45147705078125,97.0,-98.05274200439452,-17515.697265625,395.26898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3331604003906,309.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.3976439237594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8651301860809326,0.865138828754425,-8.618376341473777e-06,0.0,0.0004035580495838,0.0,0.0,91.10676574707033,0.0,0.0,0.0,0.5137325525283813,4.0,0.0,1.0
564540,293.1420288085937,297.1499938964844,293.1499938964844,0.1284252256155014,-2631.800537109375,304.1472473144531,0.6843252778053284,0.1696415692567825,0.15512515604496,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4287455081939697,0.050000000745058,0.0501865111291408,293.2370300292969,297.1499938964844,293.1499938964844,0.3419874906539917,-4742.02880859375,304.1564025878906,0.9286773800849916,0.427745521068573,0.3007294833660126,293.1667175292969,297.1499938964844,293.1499938964844,0.4535175263881683,-8038.4716796875,304.1077575683594,0.9990000128746032,0.5527735352516174,0.511698305606842,293.2025451660156,297.1499938964844,293.1499938964844,0.0138916820287704,-3637.15185546875,303.7559814453125,0.4287455081939697,0.050000000745058,0.2380632013082504,291.1082458496094,291.1499938964844,259.6964111328125,258.12750244140625,279.3946838378906,293.9068908691406,291.1044006347656,1.0,0.3383155763149261,0.7305856347084045,0.7305856347084045,1.0,1.0,-1.5071847438812256,0.6395618319511414,0.8676229119300842,0.2869153320789337,0.0,0.0,0.7175331115722656,85.37039184570312,100.0,-80.39207458496094,-17661.587890625,413.2755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24322509765625,309.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.65234375,18000.0,0.0,0.0,0.3939513564109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792075514793396,0.8792162537574768,-8.727595741220284e-06,0.0,0.0003998105239588,0.0,0.0,94.24397277832033,0.0,0.0,0.0,0.5196276903152466,4.0,0.0,1.0
