time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1420288085937,297.1499938964844,293.1499938964844,0.1284252256155014,-2631.800537109375,304.1472473144531,0.6843252778053284,0.1696415692567825,0.15512515604496,294.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4287455081939697,0.050000000745058,0.0501865111291408,293.2370300292969,297.1499938964844,293.1499938964844,0.3419874906539917,-4742.02880859375,304.1564025878906,0.9286773800849916,0.427745521068573,0.3007294833660126,293.1667175292969,297.1499938964844,293.1499938964844,0.4535175263881683,-8038.4716796875,304.1077575683594,0.9990000128746032,0.5527735352516174,0.511698305606842,293.2025451660156,297.1499938964844,293.1499938964844,0.0138916820287704,-3637.15185546875,303.7559814453125,0.4287455081939697,0.050000000745058,0.2380632013082504,291.1082458496094,291.1499938964844,259.6964111328125,258.12750244140625,279.3946838378906,293.9068908691406,291.1044006347656,1.0,0.3383155763149261,0.7305856347084045,0.7305856347084045,1.0,1.0,-1.5071847438812256,0.6395618319511414,0.8676229119300842,0.2869153320789337,0.0,0.0,0.7175331115722656,85.37039184570312,100.0,-80.39207458496094,-17661.587890625,413.2755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24322509765625,309.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17835.65234375,18000.0,0.0,0.0,0.3939513564109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792075514793396,0.8792162537574768,-8.727595741220284e-06,0.0,0.0003998105239588,0.0,0.0,94.24397277832033,0.0,0.0,0.0,0.5196276903152466,4.0,0.0,1.0
564660,293.1438293457031,297.1499938964844,293.1499938964844,0.1288648247718811,-2639.465087890625,304.1474304199219,0.6772854328155518,0.1694817692041397,0.1551675051450729,294.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.4233141839504242,0.050000000745058,0.0503535717725753,293.2398986816406,297.1499938964844,293.1499938964844,0.3405837416648865,-4727.0048828125,304.1566467285156,0.916031301021576,0.4249577224254608,0.2989270687103271,293.20361328125,297.1499938964844,293.1499938964844,0.462712287902832,-8166.55078125,304.1079406738281,0.9961009621620178,0.5448557138442993,0.518422544002533,293.20855712890625,297.1499938964844,293.1499938964844,0.0139272985979914,-3649.298583984375,303.7197265625,0.4233141839504242,0.050000000745058,0.2388556599617004,291.0701904296875,291.1499938964844,259.7303771972656,258.1568603515625,279.3940734863281,293.8810729980469,291.0690002441406,1.0,0.3434123694896698,0.7296342253684998,0.7296342253684998,1.0,1.0,-1.5141464471817017,0.6424949765205383,0.8716514706611633,0.2885828018188476,0.0,0.0,0.7309919595718384,89.73428344726562,103.0,-50.38239288330078,-17757.876953125,428.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0455322265625,309.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.169921875,18000.0,0.0,0.0,0.3919248580932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047698378562928,0.9047788381576538,-8.97817426448455e-06,0.0,0.0003977539017796,0.0,0.0,100.53799438476562,0.0,0.0,0.0,0.530730664730072,4.0,0.0,1.0
564720,293.1438293457031,297.1499938964844,293.1499938964844,0.1288648247718811,-2639.465087890625,304.1474304199219,0.6772854328155518,0.1694817692041397,0.1551675051450729,294.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0734558105469,0.4233141839504242,0.050000000745058,0.0503535717725753,293.2398986816406,297.1499938964844,293.1499938964844,0.3405837416648865,-4727.0048828125,304.1566467285156,0.916031301021576,0.4249577224254608,0.2989270687103271,293.20361328125,297.1499938964844,293.1499938964844,0.462712287902832,-8166.55078125,304.1079406738281,0.9961009621620178,0.5448557138442993,0.518422544002533,293.20855712890625,297.1499938964844,293.1499938964844,0.0139272985979914,-3649.298583984375,303.7197265625,0.4233141839504242,0.050000000745058,0.2388556599617004,291.0701904296875,291.1499938964844,259.7303771972656,258.1568603515625,279.3940734863281,293.8810729980469,291.0690002441406,1.0,0.3434123694896698,0.7296342253684998,0.7296342253684998,1.0,1.0,-1.5141464471817017,0.6424949765205383,0.8716514706611633,0.2885828018188476,0.0,0.0,0.7309919595718384,89.73428344726562,103.0,-50.38239288330078,-17757.876953125,428.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0455322265625,309.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17719.169921875,18000.0,0.0,0.0,0.3919248580932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9047698378562928,0.9047788381576538,-8.97817426448455e-06,0.0,0.0003977539017796,0.0,0.0,100.53799438476562,0.0,0.0,0.0,0.530730664730072,4.0,0.0,1.0
564780,293.1459350585937,297.1499938964844,293.1499938964844,0.1286937445402145,-2636.25146484375,304.1485900878906,0.6694765090942383,0.1692102700471878,0.155136376619339,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.417651355266571,0.050000000745058,0.050551638007164,293.24298095703125,297.1499938964844,293.1499938964844,0.3376021087169647,-4693.38427734375,304.159423828125,0.9030771255493164,0.4220582544803619,0.297089010477066,293.221435546875,297.1499938964844,293.1499938964844,0.4579172134399414,-8087.0771484375,304.129638671875,0.984812080860138,0.5398467779159546,0.5130692720413208,293.2147521972656,297.1499938964844,293.1499938964844,0.0139029761776328,-3648.427001953125,303.6826477050781,0.417651355266571,0.050000000745058,0.2397952079772949,291.08428955078125,291.1499938964844,259.76287841796875,258.18505859375,279.4237670898437,293.8904113769531,291.0859069824219,1.0,0.347463309764862,0.728682816028595,0.728682816028595,1.0,1.0,-1.5070021152496338,0.6390119791030884,0.8679901361465454,0.2865746617317199,0.0,0.0,0.7391703128814697,94.61729431152344,106.0,5.039401531219482,-17712.36328125,436.8929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163757324219,309.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.517578125,18000.0,0.0,0.0,0.3910944163799286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928485095500946,0.9284943342208862,-9.254699762095696e-06,0.0,0.0003969111130572,0.0,0.0,106.96697998046876,0.0,0.0,0.0,0.5411828756332397,4.0,0.0,1.0
564840,293.1459350585937,297.1499938964844,293.1499938964844,0.1286937445402145,-2636.25146484375,304.1485900878906,0.6694765090942383,0.1692102700471878,0.155136376619339,294.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.417651355266571,0.050000000745058,0.050551638007164,293.24298095703125,297.1499938964844,293.1499938964844,0.3376021087169647,-4693.38427734375,304.159423828125,0.9030771255493164,0.4220582544803619,0.297089010477066,293.221435546875,297.1499938964844,293.1499938964844,0.4579172134399414,-8087.0771484375,304.129638671875,0.984812080860138,0.5398467779159546,0.5130692720413208,293.2147521972656,297.1499938964844,293.1499938964844,0.0139029761776328,-3648.427001953125,303.6826477050781,0.417651355266571,0.050000000745058,0.2397952079772949,291.08428955078125,291.1499938964844,259.76287841796875,258.18505859375,279.4237670898437,293.8904113769531,291.0859069824219,1.0,0.347463309764862,0.728682816028595,0.728682816028595,1.0,1.0,-1.5070021152496338,0.6390119791030884,0.8679901361465454,0.2865746617317199,0.0,0.0,0.7391703128814697,94.61729431152344,106.0,5.039401531219482,-17712.36328125,436.8929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163757324219,309.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.517578125,18000.0,0.0,0.0,0.3910944163799286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928485095500946,0.9284943342208862,-9.254699762095696e-06,0.0,0.0003969111130572,0.0,0.0,106.96697998046876,0.0,0.0,0.0,0.5411828756332397,4.0,0.0,1.0
564900,293.1469116210937,297.1499938964844,293.1499938964844,0.1285600066184997,-2633.858154296875,304.1490783691406,0.6662316918373108,0.1690666079521179,0.1550883054733276,294.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.4154031276702881,0.050000000745058,0.0506379306316375,293.2445983886719,297.1499938964844,293.1499938964844,0.335997611284256,-4675.3603515625,304.1606140136719,0.897858738899231,0.4205603003501892,0.2961227297782898,293.22528076171875,297.1499938964844,293.1499938964844,0.4561853110790252,-8059.29345703125,304.136474609375,0.979997456073761,0.5381848812103271,0.511390745639801,293.2175598144531,297.1499938964844,293.1499938964844,0.0138828288763761,-3646.68701171875,303.6640930175781,0.4154031276702881,0.050000000745058,0.2402045428752899,291.0933532714844,291.1499938964844,259.77850341796875,258.1986999511719,279.44122314453125,293.9012756347656,291.0946655273437,1.0,0.3492716252803802,0.7282071113586426,0.7282071113586426,1.0,1.0,-1.504363775253296,0.637695848941803,0.8666679263114929,0.2858117222785949,0.0,0.0,0.7420311570167542,96.7538604736328,106.0,14.021047592163086,-17673.7890625,440.9196472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080078125,309.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.912109375,18000.0,0.0,0.0,0.3909556865692138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936434268951416,0.9364436268806458,-9.354534995509312e-06,0.0,0.0003967703087255,0.0,0.0,109.23451232910156,0.0,0.0,0.0,0.5447960495948792,4.0,0.0,1.0
564960,293.1477966308594,297.1499938964844,293.1499938964844,0.1284362971782684,-2631.6630859375,304.14947509765625,0.6632999777793884,0.1689318865537643,0.15503990650177,294.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.4134019613265991,0.050000000745058,0.0507186762988567,293.2462158203125,297.1499938964844,293.1499938964844,0.3343915343284607,-4657.3798828125,304.16162109375,0.8930162787437439,0.4190428256988525,0.2951359152793884,293.2275085449219,297.1499938964844,293.1499938964844,0.4547359645366668,-8036.384765625,304.1415405273437,0.975525975227356,0.5367901921272278,0.5100417733192444,293.2201843261719,297.1499938964844,293.1499938964844,0.013861920684576,-3644.900390625,303.6455993652344,0.4134019613265991,0.050000000745058,0.2405875623226165,291.10113525390625,291.1499938964844,259.7937316894531,258.2120361328125,279.4586181640625,293.91363525390625,291.1023254394531,1.0,0.350974828004837,0.7278331518173218,0.7278331518173218,1.0,1.0,-1.5020581483840942,0.6365529894828796,0.8655051589012146,0.2851559817790985,0.0,0.0,0.744505763053894,98.75627136230467,109.0,17.704374313354492,-17633.955078125,444.7715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072692871094,309.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.150390625,18000.0,0.0,0.0,0.39094939827919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431474208831788,0.9431568384170532,-9.437995686312206e-06,0.0,0.0003967639349866,0.0,0.0,111.16344451904295,0.0,0.0,0.0,0.5478401780128479,4.0,0.0,1.0
565020,293.1492614746094,297.1499938964844,293.1499938964844,0.1282165199518203,-2627.78759765625,304.1499938964844,0.658125102519989,0.1686901748180389,0.1549576073884964,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4099052846431732,0.050000000745058,0.0508689060807228,293.2493896484375,297.1499938964844,293.1499938964844,0.3311507403850555,-4621.20654296875,304.1631164550781,0.8841429352760315,0.4159606397151947,0.2931186556816101,293.2294921875,297.1499938964844,293.1499938964844,0.4522196352481842,-7997.640625,304.1484680175781,0.9672235250473022,0.5344191789627075,0.5078511238098145,293.22479248046875,297.1499938964844,293.1499938964844,0.0138176213949918,-3641.01318359375,303.60894775390625,0.4099052846431732,0.050000000745058,0.2413001954555511,291.114990234375,291.1499938964844,259.82281494140625,258.2376403808594,279.4931640625,293.939697265625,291.11602783203125,1.0,0.3541408479213714,0.7270852327346802,0.7270852327346802,1.0,1.0,-1.4979432821273804,0.6344962120056152,0.8634470701217651,0.283975601196289,0.0,0.0,0.7482316493988037,102.4853286743164,112.0,18.955509185791016,-17553.919921875,452.0097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,309.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.154296875,18000.0,0.0,0.0,0.3912228941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535084962844848,0.9535180330276488,-9.567732377036007e-06,0.0,0.0003970415273215,0.0,0.0,114.18666076660156,0.0,0.0,0.0,0.5525330305099487,4.0,0.0,1.0
565080,293.1492614746094,297.1499938964844,293.1499938964844,0.1282165199518203,-2627.78759765625,304.1499938964844,0.658125102519989,0.1686901748180389,0.1549576073884964,294.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4099052846431732,0.050000000745058,0.0508689060807228,293.2493896484375,297.1499938964844,293.1499938964844,0.3311507403850555,-4621.20654296875,304.1631164550781,0.8841429352760315,0.4159606397151947,0.2931186556816101,293.2294921875,297.1499938964844,293.1499938964844,0.4522196352481842,-7997.640625,304.1484680175781,0.9672235250473022,0.5344191789627075,0.5078511238098145,293.22479248046875,297.1499938964844,293.1499938964844,0.0138176213949918,-3641.01318359375,303.60894775390625,0.4099052846431732,0.050000000745058,0.2413001954555511,291.114990234375,291.1499938964844,259.82281494140625,258.2376403808594,279.4931640625,293.939697265625,291.11602783203125,1.0,0.3541408479213714,0.7270852327346802,0.7270852327346802,1.0,1.0,-1.4979432821273804,0.6344962120056152,0.8634470701217651,0.283975601196289,0.0,0.0,0.7482316493988037,102.4853286743164,112.0,18.955509185791016,-17553.919921875,452.0097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,309.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.154296875,18000.0,0.0,0.0,0.3912228941917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535084962844848,0.9535180330276488,-9.567732377036007e-06,0.0,0.0003970415273215,0.0,0.0,114.18666076660156,0.0,0.0,0.0,0.5525330305099487,4.0,0.0,1.0
565140,293.1504211425781,297.1499938964844,293.1499938964844,0.1280222684144973,-2624.38037109375,304.1503295898437,0.6535971760749817,0.1684741377830505,0.1548923999071121,294.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4068521559238434,0.050000000745058,0.051009427756071,293.2524719238281,297.1499938964844,293.1499938964844,0.3278633654117584,-4584.5859375,304.1642150878906,0.8760403990745544,0.412819892168045,0.2910528182983398,293.2299499511719,297.1499938964844,293.1499938964844,0.4498935341835022,-7962.94384765625,304.1528015136719,0.9594290852546692,0.5323134660720825,0.5059701204299927,293.2287902832031,297.1499938964844,293.1499938964844,0.0137704722583293,-3636.7177734375,303.57244873046875,0.4068521559238434,0.050000000745058,0.2419667541980743,291.1276550292969,291.1499938964844,259.8500061035156,258.2618103027344,279.52667236328125,293.9656066894531,291.128662109375,1.0,0.3570729792118072,0.7263373136520386,0.7263373136520386,1.0,1.0,-1.4940956830978394,0.6325607299804688,0.8615349531173706,0.2828651368618011,0.0,0.0,0.7503597140312195,105.97373962402344,115.0,18.131616592407227,-17476.314453125,458.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,308.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.865234375,18000.0,0.0,0.0,0.3917136192321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960157573223114,0.9601672291755676,-9.653980669099838e-06,0.0,0.0003975395229645,0.0,0.0,116.17739868164062,0.0,0.0,0.0,0.5555544495582581,4.0,0.0,1.0
565200,293.1504211425781,297.1499938964844,293.1499938964844,0.1280222684144973,-2624.38037109375,304.1503295898437,0.6535971760749817,0.1684741377830505,0.1548923999071121,294.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4068521559238434,0.050000000745058,0.051009427756071,293.2524719238281,297.1499938964844,293.1499938964844,0.3278633654117584,-4584.5859375,304.1642150878906,0.8760403990745544,0.412819892168045,0.2910528182983398,293.2299499511719,297.1499938964844,293.1499938964844,0.4498935341835022,-7962.94384765625,304.1528015136719,0.9594290852546692,0.5323134660720825,0.5059701204299927,293.2287902832031,297.1499938964844,293.1499938964844,0.0137704722583293,-3636.7177734375,303.57244873046875,0.4068521559238434,0.050000000745058,0.2419667541980743,291.1276550292969,291.1499938964844,259.8500061035156,258.2618103027344,279.52667236328125,293.9656066894531,291.128662109375,1.0,0.3570729792118072,0.7263373136520386,0.7263373136520386,1.0,1.0,-1.4940956830978394,0.6325607299804688,0.8615349531173706,0.2828651368618011,0.0,0.0,0.7503597140312195,105.97373962402344,115.0,18.131616592407227,-17476.314453125,458.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,308.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.865234375,18000.0,0.0,0.0,0.3917136192321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960157573223114,0.9601672291755676,-9.653980669099838e-06,0.0,0.0003975395229645,0.0,0.0,116.17739868164062,0.0,0.0,0.0,0.5555544495582581,4.0,0.0,1.0
565260,293.1608581542969,297.1499938964844,293.1499938964844,0.1263505816459655,-2596.305419921875,304.1530456542969,0.6470863223075867,0.1663281023502349,0.1534322500228881,294.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.403737336397171,0.050000000745058,0.0511609055101871,293.264892578125,297.1499938964844,293.1499938964844,0.3228923976421356,-4528.42919921875,304.1678161621094,0.866751492023468,0.4076867401599884,0.2878665030002594,293.23931884765625,297.1499938964844,293.1499938964844,0.4458388090133667,-7903.3046875,304.1586608886719,0.9501386880874634,0.5283682942390442,0.502755880355835,293.2442321777344,297.1499938964844,293.1499938964844,0.01362119987607,-3619.847412109375,303.503173828125,0.403737336397171,0.050000000745058,0.2426853030920028,291.1478271484375,291.1499938964844,259.8764953613281,258.2854919433594,279.57684326171875,294.0150146484375,291.1502990722656,1.0,0.3596796691417694,0.7256442308425903,0.7256442308425903,1.0,1.0,-1.4857057332992554,0.6285595893859863,0.857146143913269,0.2806582450866699,0.0,0.0,0.7495417594909668,109.65812683105467,118.0,30.416412353515625,-17359.828125,463.3716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,308.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.392179399728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9623122811317444,0.9623219966888428,-9.692227649793494e-06,0.0,0.0003980122273787,0.0,0.0,116.9165496826172,0.0,0.0,0.0,0.5565253496170044,4.0,0.0,1.0
565320,293.1608581542969,297.1499938964844,293.1499938964844,0.1263505816459655,-2596.305419921875,304.1530456542969,0.6470863223075867,0.1663281023502349,0.1534322500228881,294.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.403737336397171,0.050000000745058,0.0511609055101871,293.264892578125,297.1499938964844,293.1499938964844,0.3228923976421356,-4528.42919921875,304.1678161621094,0.866751492023468,0.4076867401599884,0.2878665030002594,293.23931884765625,297.1499938964844,293.1499938964844,0.4458388090133667,-7903.3046875,304.1586608886719,0.9501386880874634,0.5283682942390442,0.502755880355835,293.2442321777344,297.1499938964844,293.1499938964844,0.01362119987607,-3619.847412109375,303.503173828125,0.403737336397171,0.050000000745058,0.2426853030920028,291.1478271484375,291.1499938964844,259.8764953613281,258.2854919433594,279.57684326171875,294.0150146484375,291.1502990722656,1.0,0.3596796691417694,0.7256442308425903,0.7256442308425903,1.0,1.0,-1.4857057332992554,0.6285595893859863,0.857146143913269,0.2806582450866699,0.0,0.0,0.7495417594909668,109.65812683105467,118.0,30.416412353515625,-17359.828125,463.3716430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,308.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.392179399728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9623122811317444,0.9623219966888428,-9.692227649793494e-06,0.0,0.0003980122273787,0.0,0.0,116.9165496826172,0.0,0.0,0.0,0.5565253496170044,4.0,0.0,1.0
565380,293.1641845703125,297.1499938964844,293.1499938964844,0.1251428425312042,-2576.00390625,304.15399169921875,0.6420705914497375,0.1653719693422317,0.1525145173072815,294.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4010385274887085,0.050000000745058,0.0512974150478839,293.2705078125,297.1499938964844,293.1499938964844,0.3181448578834533,-4475.04736328125,304.16973876953125,0.8587839603424072,0.4036313593387604,0.2850180566310882,293.24188232421875,297.1499938964844,293.1499938964844,0.4419425129890442,-7847.05712890625,304.16217041015625,0.9418855905532836,0.5255778431892395,0.5000728964805603,293.2548217773437,297.1499938964844,293.1499938964844,0.0134942606091499,-3604.14990234375,303.44256591796875,0.4010385274887085,0.050000000745058,0.2433328479528427,291.1749267578125,291.1499938964844,259.9034729003906,258.30963134765625,279.6310729980469,294.0733947753906,291.1767883300781,1.0,0.3621093034744262,0.7249511480331421,0.7249511480331421,1.0,1.0,-1.4789035320281982,0.625294029712677,0.8536095023155212,0.2788196802139282,0.0,0.0,0.7443132996559143,112.99192810058594,121.0,33.539791107177734,-17234.7421875,467.9472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,308.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.326171875,18000.0,0.0,0.0,0.3923092484474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552173018455504,0.9552268981933594,-9.63145066634752e-06,0.0,0.000398144009523,0.0,0.0,115.0561981201172,0.0,0.0,0.0,0.5534228086471558,4.0,0.0,1.0
565440,293.1641845703125,297.1499938964844,293.1499938964844,0.1251428425312042,-2576.00390625,304.15399169921875,0.6420705914497375,0.1653719693422317,0.1525145173072815,294.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.4010385274887085,0.050000000745058,0.0512974150478839,293.2705078125,297.1499938964844,293.1499938964844,0.3181448578834533,-4475.04736328125,304.16973876953125,0.8587839603424072,0.4036313593387604,0.2850180566310882,293.24188232421875,297.1499938964844,293.1499938964844,0.4419425129890442,-7847.05712890625,304.16217041015625,0.9418855905532836,0.5255778431892395,0.5000728964805603,293.2548217773437,297.1499938964844,293.1499938964844,0.0134942606091499,-3604.14990234375,303.44256591796875,0.4010385274887085,0.050000000745058,0.2433328479528427,291.1749267578125,291.1499938964844,259.9034729003906,258.30963134765625,279.6310729980469,294.0733947753906,291.1767883300781,1.0,0.3621093034744262,0.7249511480331421,0.7249511480331421,1.0,1.0,-1.4789035320281982,0.625294029712677,0.8536095023155212,0.2788196802139282,0.0,0.0,0.7443132996559143,112.99192810058594,121.0,33.539791107177734,-17234.7421875,467.9472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,308.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.326171875,18000.0,0.0,0.0,0.3923092484474182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9552173018455504,0.9552268981933594,-9.63145066634752e-06,0.0,0.000398144009523,0.0,0.0,115.0561981201172,0.0,0.0,0.0,0.5534228086471558,4.0,0.0,1.0
565500,293.1648864746094,297.1499938964844,293.1499938964844,0.1247682124376297,-2569.7255859375,304.1539306640625,0.640022337436676,0.1650511026382446,0.1522528231143951,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828918457031,0.3997897803783417,0.050000000745058,0.0513617508113384,293.2723083496094,297.1499938964844,293.1499938964844,0.3160397708415985,-4451.51806640625,304.1699523925781,0.8552075028419495,0.4017478227615356,0.2837338149547577,293.2420959472656,297.1499938964844,293.1499938964844,0.4403157830238342,-7823.94482421875,304.16290283203125,0.9381225109100342,0.5243704915046692,0.4989580810070038,293.2587585449219,297.1499938964844,293.1499938964844,0.0134391700848937,-3597.558349609375,303.4144897460937,0.3997897803783417,0.050000000745058,0.2436380237340927,291.1851806640625,291.1499938964844,259.9171447753906,258.32183837890625,279.6562805175781,294.10009765625,291.18670654296875,1.0,0.3633008599281311,0.724604606628418,0.724604606628418,1.0,1.0,-1.4761526584625244,0.6239568591117859,0.8521957993507385,0.2780671715736389,0.0,0.0,0.7409284710884094,114.57170867919922,121.0,30.386474609375,-17174.24609375,470.3641052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860656738281,308.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18122.69921875,18000.0,0.0,0.0,0.3922024965286255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491085410118104,0.9491181373596193,-9.568581845087463e-06,0.0,0.0003980356850661,0.0,0.0,113.37842559814452,0.0,0.0,0.0,0.5507270693778992,4.0,0.0,1.0
565560,293.16534423828125,297.1499938964844,293.1499938964844,0.1244669333100318,-2564.6923828125,304.1537780761719,0.638123095035553,0.1647759228944778,0.1520458161830902,294.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.3985724151134491,0.050000000745058,0.0514249354600906,293.2738342285156,297.1499938964844,293.1499938964844,0.314033180475235,-4429.130859375,304.16998291015625,0.8517797589302063,0.3998985588550567,0.2824851870536804,293.2419738769531,297.1499938964844,293.1499938964844,0.4388258159160614,-7802.9365234375,304.16326904296875,0.9344940185546876,0.5232276916503906,0.4979198575019836,293.26202392578125,297.1499938964844,293.1499938964844,0.0133885638788342,-3591.667724609375,303.387451171875,0.3985724151134491,0.050000000745058,0.2439377456903457,291.19354248046875,291.1499938964844,259.93084716796875,258.3341064453125,279.679931640625,294.1244201660156,291.1947937011719,1.0,0.3644826412200928,0.7242871522903442,0.7242871522903442,1.0,1.0,-1.473594307899475,0.6227135062217712,0.8508808016777039,0.2773706614971161,0.0,0.0,0.7371758818626404,116.12598419189452,124.0,26.34007835388184,-17115.248046875,472.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008361816406,308.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18149.31640625,18000.0,0.0,0.0,0.391969233751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9418460130691528,0.941855490207672,-9.491207492828836e-06,0.0,0.0003977989545091,0.0,0.0,111.3803939819336,0.0,0.0,0.0,0.5475115776062012,4.0,0.0,1.0
565620,293.1657409667969,297.1499938964844,293.1499938964844,0.1239990219473838,-2556.919189453125,304.1532897949219,0.6345997452735901,0.1643008142709732,0.1517172157764434,294.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.3961826860904693,0.050000000745058,0.0515495836734771,293.2764587402344,297.1499938964844,293.1499938964844,0.3102074563503265,-4386.4921875,304.169677734375,0.8452199697494507,0.3962283432483673,0.2800243198871612,293.2411804199219,297.1499938964844,293.1499938964844,0.4361464977264404,-7765.47412109375,304.1632995605469,0.9275244474411012,0.5210572481155396,0.4959757924079895,293.26715087890625,297.1499938964844,293.1499938964844,0.0132977478206157,-3581.5888671875,303.3352355957031,0.3961826860904693,0.050000000745058,0.2445290237665176,291.2055358886719,291.1499938964844,259.95849609375,258.3587951660156,279.7233581542969,294.1667175292969,291.206298828125,1.0,0.3668243288993835,0.723652184009552,0.723652184009552,1.0,1.0,-1.4687711000442505,0.6203610897064209,0.8484100699424744,0.2760550677776336,0.0,0.0,0.7289057970046997,119.19654846191406,112.0,17.98451042175293,-17000.51953125,477.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,308.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.61328125,18000.0,0.0,0.0,0.3910995423793793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247867465019226,0.9247960448265076,-9.306047104473691e-06,0.0,0.0003969163226429,0.0,0.0,106.74107360839844,0.0,0.0,0.0,0.5399594902992249,4.0,0.0,1.0
565680,293.1657409667969,297.1499938964844,293.1499938964844,0.1239990219473838,-2556.919189453125,304.1532897949219,0.6345997452735901,0.1643008142709732,0.1517172157764434,294.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.3961826860904693,0.050000000745058,0.0515495836734771,293.2764587402344,297.1499938964844,293.1499938964844,0.3102074563503265,-4386.4921875,304.169677734375,0.8452199697494507,0.3962283432483673,0.2800243198871612,293.2411804199219,297.1499938964844,293.1499938964844,0.4361464977264404,-7765.47412109375,304.1632995605469,0.9275244474411012,0.5210572481155396,0.4959757924079895,293.26715087890625,297.1499938964844,293.1499938964844,0.0132977478206157,-3581.5888671875,303.3352355957031,0.3961826860904693,0.050000000745058,0.2445290237665176,291.2055358886719,291.1499938964844,259.95849609375,258.3587951660156,279.7233581542969,294.1667175292969,291.206298828125,1.0,0.3668243288993835,0.723652184009552,0.723652184009552,1.0,1.0,-1.4687711000442505,0.6203610897064209,0.8484100699424744,0.2760550677776336,0.0,0.0,0.7289057970046997,119.19654846191406,112.0,17.98451042175293,-17000.51953125,477.7589721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.257080078125,308.8643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.61328125,18000.0,0.0,0.0,0.3910995423793793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247867465019226,0.9247960448265076,-9.306047104473691e-06,0.0,0.0003969163226429,0.0,0.0,106.74107360839844,0.0,0.0,0.0,0.5399594902992249,4.0,0.0,1.0
565740,293.1656188964844,297.1499938964844,293.1499938964844,0.1234644204378128,-2548.034423828125,304.1531066894531,0.6357226967811584,0.1639286130666732,0.1512892693281173,294.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.3975048661231994,0.050000000745058,0.0514806509017944,293.2786560058594,297.1499938964844,293.1499938964844,0.306308776140213,-4342.87060546875,304.1696472167969,0.8449864387512207,0.3925765454769134,0.2774325907230377,293.2398986816406,297.1499938964844,293.1499938964844,0.4335007965564728,-7728.46484375,304.16326904296875,0.9290971159934998,0.5190069079399109,0.4939545094966888,293.2709655761719,297.1499938964844,293.1499938964844,0.0131330676376819,-3559.40087890625,303.28497314453125,0.3975048661231994,0.050000000745058,0.244202047586441,291.2145690917969,291.1499938964844,259.9862365722656,258.3835754394531,279.7647705078125,294.2030334472656,291.21533203125,1.0,0.3640204668045044,0.7230172157287598,0.7230172157287598,1.0,1.0,-1.4622455835342407,0.6172311305999756,0.8450144529342651,0.2743329405784607,0.0,0.0,0.7197083234786987,117.3359146118164,100.0,14.218948364257812,-16875.021484375,469.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,308.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.505859375,18000.0,0.0,0.0,0.3896657824516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053348898887634,0.905344009399414,-9.095500900002662e-06,0.0,0.0003954612184315,0.0,0.0,101.59725189208984,0.0,0.0,0.0,0.5313700437545776,4.0,0.0,1.0
565800,293.1656188964844,297.1499938964844,293.1499938964844,0.1234644204378128,-2548.034423828125,304.1531066894531,0.6357226967811584,0.1639286130666732,0.1512892693281173,294.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134704589844,0.3975048661231994,0.050000000745058,0.0514806509017944,293.2786560058594,297.1499938964844,293.1499938964844,0.306308776140213,-4342.87060546875,304.1696472167969,0.8449864387512207,0.3925765454769134,0.2774325907230377,293.2398986816406,297.1499938964844,293.1499938964844,0.4335007965564728,-7728.46484375,304.16326904296875,0.9290971159934998,0.5190069079399109,0.4939545094966888,293.2709655761719,297.1499938964844,293.1499938964844,0.0131330676376819,-3559.40087890625,303.28497314453125,0.3975048661231994,0.050000000745058,0.244202047586441,291.2145690917969,291.1499938964844,259.9862365722656,258.3835754394531,279.7647705078125,294.2030334472656,291.21533203125,1.0,0.3640204668045044,0.7230172157287598,0.7230172157287598,1.0,1.0,-1.4622455835342407,0.6172311305999756,0.8450144529342651,0.2743329405784607,0.0,0.0,0.7197083234786987,117.3359146118164,100.0,14.218948364257812,-16875.021484375,469.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,308.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.505859375,18000.0,0.0,0.0,0.3896657824516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9053348898887634,0.905344009399414,-9.095500900002662e-06,0.0,0.0003954612184315,0.0,0.0,101.59725189208984,0.0,0.0,0.0,0.5313700437545776,4.0,0.0,1.0
565860,293.16485595703125,297.1499938964844,293.1499938964844,0.1229225918650627,-2539.02197265625,304.1529541015625,0.640426516532898,0.163684070110321,0.1508467048406601,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.4014945328235626,0.050000000745058,0.0512743033468723,293.28045654296875,297.1499938964844,293.1499938964844,0.3023369312286377,-4298.271484375,304.1697082519531,0.8494424819946289,0.3889545798301697,0.2747606635093689,293.2381896972656,297.1499938964844,293.1499938964844,0.4308574199676513,-7691.4482421875,304.16326904296875,0.9370481967926024,0.5170750021934509,0.491909772157669,293.27374267578125,297.1499938964844,293.1499938964844,0.0129182804375886,-3528.422119140625,303.2363586425781,0.4014945328235626,0.050000000745058,0.2432232201099395,291.2231140136719,291.1499938964844,260.0140075683594,258.40838623046875,279.80474853515625,294.2353210449219,291.22369384765625,1.0,0.3580826222896576,0.7223802208900452,0.7223802208900452,1.0,1.0,-1.4546297788619995,0.6136088371276855,0.841020941734314,0.2723368704319,0.0,0.0,0.7093685865402222,111.97669219970705,88.0,11.870196342468262,-16737.0546875,451.8687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4492492675781,308.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18237.041015625,18000.0,0.0,0.0,0.3876123130321502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831712007522583,0.8831800818443298,-8.860789421305526e-06,0.0,0.0003933772095479,0.0,0.0,95.95924377441406,0.0,0.0,0.0,0.521657407283783,4.0,0.0,1.0
565920,293.16485595703125,297.1499938964844,293.1499938964844,0.1229225918650627,-2539.02197265625,304.1529541015625,0.640426516532898,0.163684070110321,0.1508467048406601,294.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221984863281,0.4014945328235626,0.050000000745058,0.0512743033468723,293.28045654296875,297.1499938964844,293.1499938964844,0.3023369312286377,-4298.271484375,304.1697082519531,0.8494424819946289,0.3889545798301697,0.2747606635093689,293.2381896972656,297.1499938964844,293.1499938964844,0.4308574199676513,-7691.4482421875,304.16326904296875,0.9370481967926024,0.5170750021934509,0.491909772157669,293.27374267578125,297.1499938964844,293.1499938964844,0.0129182804375886,-3528.422119140625,303.2363586425781,0.4014945328235626,0.050000000745058,0.2432232201099395,291.2231140136719,291.1499938964844,260.0140075683594,258.40838623046875,279.80474853515625,294.2353210449219,291.22369384765625,1.0,0.3580826222896576,0.7223802208900452,0.7223802208900452,1.0,1.0,-1.4546297788619995,0.6136088371276855,0.841020941734314,0.2723368704319,0.0,0.0,0.7093685865402222,111.97669219970705,88.0,11.870196342468262,-16737.0546875,451.8687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4492492675781,308.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18237.041015625,18000.0,0.0,0.0,0.3876123130321502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8831712007522583,0.8831800818443298,-8.860789421305526e-06,0.0,0.0003933772095479,0.0,0.0,95.95924377441406,0.0,0.0,0.0,0.521657407283783,4.0,0.0,1.0
565980,293.1637268066406,297.1499938964844,293.1499938964844,0.122423455119133,-2530.747802734375,304.1528015136719,0.6480309963226318,0.1635375469923019,0.1504192054271698,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.4073973298072815,0.050000000745058,0.0509841442108154,293.2819519042969,297.1499938964844,293.1499938964844,0.2983839511871338,-4253.79638671875,304.16973876953125,0.8575435876846313,0.3853458166122436,0.2720387279987335,293.2362060546875,297.1499938964844,293.1499938964844,0.4283322393894195,-7656.15869140625,304.1630554199219,0.9495522975921632,0.5152440667152405,0.4898797869682312,293.2757568359375,297.1499938964844,293.1499938964844,0.012679393403232,-3492.852294921875,303.18865966796875,0.4073973298072815,0.050000000745058,0.2418468296527862,291.2290344238281,291.1499938964844,260.0416259765625,258.4330749511719,279.8433837890625,294.2645263671875,291.2293701171875,1.0,0.3499787151813507,0.7217431664466858,0.7217431664466858,1.0,1.0,-1.4464114904403689,0.6097155809402466,0.8366959095001221,0.2701955139636993,0.0,0.0,0.6984046697616577,104.48562622070312,76.0,8.412213325500488,-16589.083984375,428.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,308.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18254.033203125,18000.0,0.0,0.0,0.3849241137504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590136170387268,0.8590222001075745,-8.609058568254113e-06,0.0,0.0003906490455847,0.0,0.0,90.06097412109375,0.0,0.0,0.0,0.5111554861068726,4.0,0.0,1.0
566040,293.1637268066406,297.1499938964844,293.1499938964844,0.122423455119133,-2530.747802734375,304.1528015136719,0.6480309963226318,0.1635375469923019,0.1504192054271698,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.4073973298072815,0.050000000745058,0.0509841442108154,293.2819519042969,297.1499938964844,293.1499938964844,0.2983839511871338,-4253.79638671875,304.16973876953125,0.8575435876846313,0.3853458166122436,0.2720387279987335,293.2362060546875,297.1499938964844,293.1499938964844,0.4283322393894195,-7656.15869140625,304.1630554199219,0.9495522975921632,0.5152440667152405,0.4898797869682312,293.2757568359375,297.1499938964844,293.1499938964844,0.012679393403232,-3492.852294921875,303.18865966796875,0.4073973298072815,0.050000000745058,0.2418468296527862,291.2290344238281,291.1499938964844,260.0416259765625,258.4330749511719,279.8433837890625,294.2645263671875,291.2293701171875,1.0,0.3499787151813507,0.7217431664466858,0.7217431664466858,1.0,1.0,-1.4464114904403689,0.6097155809402466,0.8366959095001221,0.2701955139636993,0.0,0.0,0.6984046697616577,104.48562622070312,76.0,8.412213325500488,-16589.083984375,428.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736999511719,308.95977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18254.033203125,18000.0,0.0,0.0,0.3849241137504577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590136170387268,0.8590222001075745,-8.609058568254113e-06,0.0,0.0003906490455847,0.0,0.0,90.06097412109375,0.0,0.0,0.0,0.5111554861068726,4.0,0.0,1.0
566100,293.1630554199219,297.1499938964844,293.1499938964844,0.1221940666437149,-2526.960205078125,304.1527099609375,0.6529041528701782,0.1634933650493621,0.1502134948968887,294.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304382324219,0.4110745191574096,0.050000000745058,0.0508178733289241,293.2826232910156,297.1499938964844,293.1499938964844,0.2964243590831756,-4231.72119140625,304.1697082519531,0.8628885746002197,0.3835415840148926,0.2706632018089294,293.2351379394531,297.1499938964844,293.1499938964844,0.4271276891231537,-7639.35791015625,304.1628723144531,0.9571105241775512,0.5143620371818542,0.4888762533664703,293.2765808105469,297.1499938964844,293.1499938964844,0.0125555181875824,-3474.082763671875,303.1650390625,0.4110745191574096,0.050000000745058,0.2410581260919571,291.2308349609375,291.1499938964844,260.05535888671875,258.4453125,279.8622436523437,294.2781982421875,291.23101806640625,1.0,0.3453190326690674,0.7214246392250061,0.7214246392250061,1.0,1.0,-1.4421621561050415,0.6077064275741577,0.8344557881355286,0.2690920531749725,0.0,0.0,0.6928321123123169,100.2013931274414,76.0,6.369268894195557,-16512.265625,416.1364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399841308594,308.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18258.09375,18000.0,0.0,0.0,0.3833458721637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8465222120285034,0.8465306758880615,-8.480605174554512e-06,0.0,0.0003890473162755,0.0,0.0,87.11052703857422,0.0,0.0,0.0,0.5057589411735535,4.0,0.0,1.0
566160,293.1623840332031,297.1499938964844,293.1499938964844,0.1219787523150444,-2523.416015625,304.1526184082031,0.6585177779197693,0.1634649336338043,0.1500135362148285,294.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315979003906,0.4153206050395965,0.050000000745058,0.0506417639553546,293.28326416015625,297.1499938964844,293.1499938964844,0.2944784164428711,-4209.78076171875,304.1696472167969,0.8691024780273438,0.3817353248596191,0.2692793905735016,293.2340393066406,297.1499938964844,293.1499938964844,0.4259649515151977,-7623.16357421875,304.1626281738281,0.9653034210205078,0.5134997367858887,0.4878820478916168,293.2772827148437,297.1499938964844,293.1499938964844,0.012430464848876,-3454.9462890625,303.1414794921875,0.4153206050395965,0.050000000745058,0.2402227222919464,291.2318115234375,291.1499938964844,260.0690002441406,258.45751953125,279.8807373046875,294.2913513183594,291.2318420410156,1.0,0.3403390347957611,0.7211326360702515,0.7211326360702515,1.0,1.0,-1.437853217124939,0.6056767106056213,0.8321765065193176,0.2679811120033264,0.0,0.0,0.6872780919075012,95.667236328125,64.0,4.189689636230469,-16434.134765625,402.7845153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7075500488281,308.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18259.201171875,18000.0,0.0,0.0,0.3816221356391907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339503407478333,0.8339586853981018,-8.352563781954814e-06,0.0,0.0003872979723382,0.0,0.0,84.20886993408203,0.0,0.0,0.0,0.5003515481948853,4.0,0.0,1.0
566220,293.1609191894531,297.1499938964844,293.1499938964844,0.1215904429554939,-2517.058837890625,304.1523742675781,0.6722016930580139,0.1634484678506851,0.1496317386627197,294.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.4260473251342773,0.050000000745058,0.0502676628530025,293.28448486328125,297.1499938964844,293.1499938964844,0.2906271815299988,-4166.298828125,304.1695251464844,0.884369432926178,0.3781112432479858,0.2664889097213745,293.2317810058594,297.1499938964844,293.1499938964844,0.4237672090530395,-7592.6103515625,304.1620788574219,0.9829389452934264,0.5118305087089539,0.485925555229187,293.2784423828125,297.1499938964844,293.1499938964844,0.0121796038001775,-3416.03173828125,303.094482421875,0.4260473251342773,0.050000000745058,0.2384481579065323,291.2313537597656,291.1499938964844,260.09600830078125,258.4815979003906,279.9169311523437,294.3164367675781,291.2311706542969,1.0,0.3295550048351288,0.7205485701560974,0.7205485701560974,1.0,1.0,-1.42911696434021,0.601566731929779,0.8275502324104309,0.2657354474067688,0.0,0.0,0.6764301061630249,86.04367065429688,52.0,-0.0849305316805839,-16275.25,374.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426513671875,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.95703125,18000.0,0.0,0.0,0.3777656555175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091057538986206,0.8091138601303101,-8.103266736725345e-06,0.0,0.0003833841183222,0.0,0.0,78.67194366455078,0.0,0.0,0.0,0.489737868309021,4.0,0.0,1.0
566280,293.1609191894531,297.1499938964844,293.1499938964844,0.1215904429554939,-2517.058837890625,304.1523742675781,0.6722016930580139,0.1634484678506851,0.1496317386627197,294.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.4260473251342773,0.050000000745058,0.0502676628530025,293.28448486328125,297.1499938964844,293.1499938964844,0.2906271815299988,-4166.298828125,304.1695251464844,0.884369432926178,0.3781112432479858,0.2664889097213745,293.2317810058594,297.1499938964844,293.1499938964844,0.4237672090530395,-7592.6103515625,304.1620788574219,0.9829389452934264,0.5118305087089539,0.485925555229187,293.2784423828125,297.1499938964844,293.1499938964844,0.0121796038001775,-3416.03173828125,303.094482421875,0.4260473251342773,0.050000000745058,0.2384481579065323,291.2313537597656,291.1499938964844,260.09600830078125,258.4815979003906,279.9169311523437,294.3164367675781,291.2311706542969,1.0,0.3295550048351288,0.7205485701560974,0.7205485701560974,1.0,1.0,-1.42911696434021,0.601566731929779,0.8275502324104309,0.2657354474067688,0.0,0.0,0.6764301061630249,86.04367065429688,52.0,-0.0849305316805839,-16275.25,374.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426513671875,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18252.95703125,18000.0,0.0,0.0,0.3777656555175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091057538986206,0.8091138601303101,-8.103266736725345e-06,0.0,0.0003833841183222,0.0,0.0,78.67194366455078,0.0,0.0,0.0,0.489737868309021,4.0,0.0,1.0
566340,293.1603088378906,297.1499938964844,293.1499938964844,0.1211824491620063,-2510.397216796875,304.1522827148437,0.6890609264373779,0.163299486041069,0.1491968333721161,294.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.4405578076839447,0.050000000745058,0.0498830154538154,293.28564453125,297.1499938964844,293.1499938964844,0.2868392765522003,-4123.4580078125,304.1693115234375,0.9034162163734436,0.3744692504405975,0.2636769413948059,293.2291564941406,297.1499938964844,293.1499938964844,0.4201760590076446,-7540.5302734375,304.1644592285156,0.9990000128746032,0.5102846622467041,0.4823361337184906,293.27935791015625,297.1499938964844,293.1499938964844,0.0119349407032132,-3377.512939453125,303.04742431640625,0.4405578076839447,0.050000000745058,0.236623540520668,291.22772216796875,291.1499938964844,260.1224975585937,258.5052490234375,279.9483947753906,294.3310546875,291.22735595703125,1.0,0.31780606508255,0.7199645042419434,0.7199645042419434,1.0,1.0,-1.4182806015014648,0.5964788794517517,0.8218016624450684,0.2630835771560669,0.0,0.0,0.6662706732749939,76.1212387084961,40.0,-3.9054114818573,-16104.3330078125,345.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9712219238281,309.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18236.404296875,18000.0,0.0,0.0,0.3734467327594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854653000831604,0.7854731678962708,-7.87061253504362e-06,0.0,0.0003790009650401,0.0,0.0,73.64120483398438,0.0,0.0,0.0,0.4797332286834717,4.0,0.0,1.0
