time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1603088378906,297.1499938964844,293.1499938964844,0.1211824491620063,-2510.397216796875,304.1522827148437,0.6890609264373779,0.163299486041069,0.1491968333721161,294.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.228271484375,0.4405578076839447,0.050000000745058,0.0498830154538154,293.28564453125,297.1499938964844,293.1499938964844,0.2868392765522003,-4123.4580078125,304.1693115234375,0.9034162163734436,0.3744692504405975,0.2636769413948059,293.2291564941406,297.1499938964844,293.1499938964844,0.4201760590076446,-7540.5302734375,304.1644592285156,0.9990000128746032,0.5102846622467041,0.4823361337184906,293.27935791015625,297.1499938964844,293.1499938964844,0.0119349407032132,-3377.512939453125,303.04742431640625,0.4405578076839447,0.050000000745058,0.236623540520668,291.22772216796875,291.1499938964844,260.1224975585937,258.5052490234375,279.9483947753906,294.3310546875,291.22735595703125,1.0,0.31780606508255,0.7199645042419434,0.7199645042419434,1.0,1.0,-1.4182806015014648,0.5964788794517517,0.8218016624450684,0.2630835771560669,0.0,0.0,0.6662706732749939,76.1212387084961,40.0,-3.9054114818573,-16104.3330078125,345.6160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9712219238281,309.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18236.404296875,18000.0,0.0,0.0,0.3734467327594757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854653000831604,0.7854731678962708,-7.87061253504362e-06,0.0,0.0003790009650401,0.0,0.0,73.64120483398438,0.0,0.0,0.0,0.4797332286834717,4.0,0.0,1.0
566460,293.16796875,297.1499938964844,293.1499938964844,0.1195051968097686,-2481.73486328125,304.1544494628906,0.7025376558303833,0.1615165024995803,0.1478795856237411,294.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.4548854827880859,0.050000000745058,0.0495906248688697,293.2867126464844,297.1499938964844,293.1499938964844,0.2821158170700073,-4068.85595703125,304.1708374023437,0.92138934135437,0.370818555355072,0.2609350085258484,293.2014465332031,297.1499938964844,293.1499938964844,0.3897915184497833,-7086.75439453125,304.2102355957031,0.9990000128746032,0.513809084892273,0.4530663192272186,293.2792053222656,297.1499938964844,293.1499938964844,0.0116976089775562,-3335.5087890625,303.00640869140625,0.4548854827880859,0.050000000745058,0.235236570239067,291.2637939453125,291.1499938964844,260.1483459472656,258.5283203125,280.0014038085937,294.3417358398437,291.26910400390625,1.0,0.3041242659091949,0.7194269299507141,0.7194269299507141,1.0,1.0,-1.3762470483779907,0.5773382186889648,0.7989088892936707,0.2527998685836792,0.0,0.0,0.6495580077171326,68.01164245605469,28.0,51.110801696777344,-15704.470703125,307.2022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12774658203125,309.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18328.2265625,18000.0,0.0,0.0,0.3683065176010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567604780197144,0.7567680478096008,-7.622552402608562e-06,0.0,0.0003737843071576,0.0,0.0,68.03135681152344,0.0,0.0,0.0,0.4677185118198395,4.0,0.0,1.0
566520,293.16796875,297.1499938964844,293.1499938964844,0.1195051968097686,-2481.73486328125,304.1544494628906,0.7025376558303833,0.1615165024995803,0.1478795856237411,294.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2568359375,0.4548854827880859,0.050000000745058,0.0495906248688697,293.2867126464844,297.1499938964844,293.1499938964844,0.2821158170700073,-4068.85595703125,304.1708374023437,0.92138934135437,0.370818555355072,0.2609350085258484,293.2014465332031,297.1499938964844,293.1499938964844,0.3897915184497833,-7086.75439453125,304.2102355957031,0.9990000128746032,0.513809084892273,0.4530663192272186,293.2792053222656,297.1499938964844,293.1499938964844,0.0116976089775562,-3335.5087890625,303.00640869140625,0.4548854827880859,0.050000000745058,0.235236570239067,291.2637939453125,291.1499938964844,260.1483459472656,258.5283203125,280.0014038085937,294.3417358398437,291.26910400390625,1.0,0.3041242659091949,0.7194269299507141,0.7194269299507141,1.0,1.0,-1.3762470483779907,0.5773382186889648,0.7989088892936707,0.2527998685836792,0.0,0.0,0.6495580077171326,68.01164245605469,28.0,51.110801696777344,-15704.470703125,307.2022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12774658203125,309.1701965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18328.2265625,18000.0,0.0,0.0,0.3683065176010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567604780197144,0.7567680478096008,-7.622552402608562e-06,0.0,0.0003737843071576,0.0,0.0,68.03135681152344,0.0,0.0,0.0,0.4677185118198395,4.0,0.0,1.0
566580,293.1854248046875,297.1499938964844,293.1499938964844,0.1155169010162353,-2413.885498046875,304.1596374511719,0.7150819897651672,0.1575278341770172,0.1443574577569961,294.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.4723320305347442,0.050000000745058,0.0492872297763824,293.2881164550781,297.1499938964844,293.1499938964844,0.2769054472446441,-4008.255126953125,304.17254638671875,0.9447100758552552,0.3670691549777984,0.2581217288970947,293.1408996582031,297.1499938964844,293.1499938964844,0.3546629846096039,-6562.30419921875,304.2484436035156,0.9990000128746032,0.5247266292572021,0.4200946092605591,293.2771301269531,297.1499938964844,293.1499938964844,0.0114566218107938,-3290.1904296875,302.97283935546875,0.4723320305347442,0.050000000745058,0.233797401189804,291.3194580078125,291.1499938964844,260.1734313964844,258.5507202148437,280.0594787597656,294.3519592285156,291.3238830566406,1.0,0.2887291610240936,0.7188893556594849,0.7188893556594849,1.0,1.0,-1.326976656913757,0.555043637752533,0.7719330191612244,0.2408464699983596,0.0,0.0,0.6231098771095276,59.53097534179688,31.0,67.74244689941406,-15145.51171875,267.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374755859375,309.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18506.755859375,18000.0,0.0,0.0,0.3614652752876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062139511108398,0.7062211632728577,-7.213877324829809e-06,0.0,0.0003668413264676,0.0,0.0,58.97405242919922,0.0,0.0,0.0,0.4474817812442779,4.0,0.0,1.0
566640,293.1854248046875,297.1499938964844,293.1499938964844,0.1155169010162353,-2413.885498046875,304.1596374511719,0.7150819897651672,0.1575278341770172,0.1443574577569961,294.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.4723320305347442,0.050000000745058,0.0492872297763824,293.2881164550781,297.1499938964844,293.1499938964844,0.2769054472446441,-4008.255126953125,304.17254638671875,0.9447100758552552,0.3670691549777984,0.2581217288970947,293.1408996582031,297.1499938964844,293.1499938964844,0.3546629846096039,-6562.30419921875,304.2484436035156,0.9990000128746032,0.5247266292572021,0.4200946092605591,293.2771301269531,297.1499938964844,293.1499938964844,0.0114566218107938,-3290.1904296875,302.97283935546875,0.4723320305347442,0.050000000745058,0.233797401189804,291.3194580078125,291.1499938964844,260.1734313964844,258.5507202148437,280.0594787597656,294.3519592285156,291.3238830566406,1.0,0.2887291610240936,0.7188893556594849,0.7188893556594849,1.0,1.0,-1.326976656913757,0.555043637752533,0.7719330191612244,0.2408464699983596,0.0,0.0,0.6231098771095276,59.53097534179688,31.0,67.74244689941406,-15145.51171875,267.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374755859375,309.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18506.755859375,18000.0,0.0,0.0,0.3614652752876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062139511108398,0.7062211632728577,-7.213877324829809e-06,0.0,0.0003668413264676,0.0,0.0,58.97405242919922,0.0,0.0,0.0,0.4474817812442779,4.0,0.0,1.0
566700,293.1931457519531,297.1499938964844,293.1499938964844,0.1133997961878776,-2377.92822265625,304.1617126464844,0.7193442583084106,0.1555589288473129,0.1424033194780349,294.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3365478515625,0.4783990383148193,0.050000000745058,0.0491714887320995,293.2889404296875,297.1499938964844,293.1499938964844,0.2744712233543396,-3980.04296875,304.1728515625,0.9540688991546632,0.365157812833786,0.2567196786403656,293.1045837402344,297.1499938964844,293.1499938964844,0.340258777141571,-6348.19140625,304.256591796875,0.9990000128746032,0.5319745540618896,0.4068094491958618,293.2754821777344,297.1499938964844,293.1499938964844,0.0113606713712215,-3272.177001953125,302.9573974609375,0.4783990383148193,0.050000000745058,0.2332483828067779,291.3412475585937,291.1499938964844,260.1856384277344,258.5616455078125,280.0852966308594,294.3567810058594,291.3439025878906,1.0,0.2828026711940765,0.7186205983161926,0.7186205983161926,1.0,1.0,-1.3061953783035278,0.5456835031509399,0.7605118751525879,0.2357823401689529,0.0,0.0,0.6081322431564331,56.27162170410156,31.0,58.18402862548828,-14866.09765625,251.5357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5364685058594,309.2876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18557.642578125,18000.0,0.0,0.0,0.3572399914264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760479211807251,0.6760548949241638,-6.972178198338952e-06,0.0,0.0003625531680881,0.0,0.0,53.94977188110352,0.0,0.0,0.0,0.4356398284435272,4.0,0.0,1.0
566760,293.19873046875,297.1499938964844,293.1499938964844,0.1116524487733841,-2348.421142578125,304.1627502441406,0.7227129340171814,0.1539138555526733,0.1406887918710708,294.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.4830907881259918,0.050000000745058,0.0490798838436603,293.2898254394531,297.1499938964844,293.1499938964844,0.2723974287509918,-3956.279541015625,304.1724548339844,0.9613558650016784,0.3632240891456604,0.2553162574768066,293.069580078125,297.1499938964844,293.1499938964844,0.3286846876144409,-6176.93994140625,304.2581787109375,0.9990000128746032,0.5394247770309448,0.3959786593914032,293.27362060546875,297.1499938964844,293.1499938964844,0.0112897017970681,-3259.856201171875,302.9415283203125,0.4830907881259918,0.050000000745058,0.2328138351440429,291.3486328125,291.1499938964844,260.1976318359375,258.57232666015625,280.1070251464844,294.3613586425781,291.3484191894531,1.0,0.2777811586856842,0.7186105847358704,0.7186105847358704,1.0,1.0,-1.2888171672821045,0.5379050374031067,0.7509121894836426,0.2316510826349258,0.0,0.0,0.5940676331520081,53.68284606933594,49.0,32.93833923339844,-14603.69140625,239.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7146301269531,309.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18560.92578125,18000.0,0.0,0.0,0.3525085151195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454569101333618,0.6454636454582214,-6.727433628839208e-06,0.0,0.0003577513271011,0.0,0.0,49.12871551513672,0.0,0.0,0.0,0.4238404035568237,4.0,0.0,1.0
566820,293.1990661621094,297.1499938964844,293.1499938964844,0.1101679429411888,-2324.302490234375,304.16082763671875,0.7220115065574646,0.1525893062353134,0.138909101486206,294.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.4847100377082824,0.050000000745058,0.0490484647452831,293.2919006347656,297.1499938964844,293.1499938964844,0.2694604098796844,-3923.625244140625,304.1697998046875,0.9609498977661132,0.3592643737792969,0.2525633871555328,293.0208740234375,297.1499938964844,293.1499938964844,0.3240039646625519,-6120.41259765625,304.2290344238281,0.9990000128746032,0.5514107346534729,0.3921868205070495,293.2698059082031,297.1499938964844,293.1499938964844,0.0112471478059887,-3257.5322265625,302.90631103515625,0.4847100377082824,0.050000000745058,0.2326647937297821,291.31610107421875,291.1499938964844,260.2208251953125,258.593017578125,280.1304626464844,294.3698425292969,291.3095092773437,1.0,0.2761657238006592,0.7185906171798706,0.7185906171798706,1.0,1.0,-1.278592824935913,0.5333517789840698,0.7452409863471985,0.2291726469993591,0.0,0.0,0.5732807517051697,52.72843170166016,67.0,-43.69768905639648,-14284.9140625,233.33631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06982421875,309.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18421.541015625,18000.0,0.0,0.0,0.341970145702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595191240310669,0.5951975584030151,-6.317219231277704e-06,0.0,0.000347056222381,0.0,0.0,41.74123764038086,0.0,0.0,0.0,0.4046872556209564,4.0,0.0,1.0
566880,293.1990661621094,297.1499938964844,293.1499938964844,0.1101679429411888,-2324.302490234375,304.16082763671875,0.7220115065574646,0.1525893062353134,0.138909101486206,294.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228454589844,0.4847100377082824,0.050000000745058,0.0490484647452831,293.2919006347656,297.1499938964844,293.1499938964844,0.2694604098796844,-3923.625244140625,304.1697998046875,0.9609498977661132,0.3592643737792969,0.2525633871555328,293.0208740234375,297.1499938964844,293.1499938964844,0.3240039646625519,-6120.41259765625,304.2290344238281,0.9990000128746032,0.5514107346534729,0.3921868205070495,293.2698059082031,297.1499938964844,293.1499938964844,0.0112471478059887,-3257.5322265625,302.90631103515625,0.4847100377082824,0.050000000745058,0.2326647937297821,291.31610107421875,291.1499938964844,260.2208251953125,258.593017578125,280.1304626464844,294.3698425292969,291.3095092773437,1.0,0.2761657238006592,0.7185906171798706,0.7185906171798706,1.0,1.0,-1.278592824935913,0.5333517789840698,0.7452409863471985,0.2291726469993591,0.0,0.0,0.5732807517051697,52.72843170166016,67.0,-43.69768905639648,-14284.9140625,233.33631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06982421875,309.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18421.541015625,18000.0,0.0,0.0,0.341970145702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595191240310669,0.5951975584030151,-6.317219231277704e-06,0.0,0.000347056222381,0.0,0.0,41.74123764038086,0.0,0.0,0.0,0.4046872556209564,4.0,0.0,1.0
566940,293.19580078125,297.1499938964844,293.1499938964844,0.1103951185941696,-2329.89599609375,304.1568603515625,0.7135871648788452,0.1520121097564697,0.1384567767381668,294.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.4789756238460541,0.050000000745058,0.0491604283452034,293.294189453125,297.1499938964844,293.1499938964844,0.267692893743515,-3905.176025390625,304.1661682128906,0.945689618587494,0.3552031815052032,0.2498410493135452,293.0079650878906,297.1499938964844,293.1499938964844,0.3376202583312988,-6344.35107421875,304.1796875,0.9990000128746032,0.5573675036430359,0.4054987132549286,293.2674255371094,297.1499938964844,293.1499938964844,0.0112925143912434,-3275.814208984375,302.86346435546875,0.4789756238460541,0.050000000745058,0.2331959158182144,291.23443603515625,291.1499938964844,260.24285888671875,258.6126708984375,280.135009765625,294.37762451171875,291.2260437011719,1.0,0.2817947566509247,0.7185705900192261,0.7185705900192261,1.0,1.0,-1.2915244102478027,0.539119303226471,0.752405047416687,0.2322407811880111,0.0,0.0,0.5672581195831299,55.76124572753906,85.0,-99.4400634765625,-14259.5048828125,244.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3137512207031,309.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.525390625,18000.0,0.0,0.0,0.3313071727752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723997354507446,0.5724058151245117,-6.099535767134512e-06,0.0,0.0003362346615176,0.0,0.0,38.46004867553711,0.0,0.0,0.0,0.3957266211509704,4.0,0.0,1.0
567000,293.19580078125,297.1499938964844,293.1499938964844,0.1103951185941696,-2329.89599609375,304.1568603515625,0.7135871648788452,0.1520121097564697,0.1384567767381668,294.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.4789756238460541,0.050000000745058,0.0491604283452034,293.294189453125,297.1499938964844,293.1499938964844,0.267692893743515,-3905.176025390625,304.1661682128906,0.945689618587494,0.3552031815052032,0.2498410493135452,293.0079650878906,297.1499938964844,293.1499938964844,0.3376202583312988,-6344.35107421875,304.1796875,0.9990000128746032,0.5573675036430359,0.4054987132549286,293.2674255371094,297.1499938964844,293.1499938964844,0.0112925143912434,-3275.814208984375,302.86346435546875,0.4789756238460541,0.050000000745058,0.2331959158182144,291.23443603515625,291.1499938964844,260.24285888671875,258.6126708984375,280.135009765625,294.37762451171875,291.2260437011719,1.0,0.2817947566509247,0.7185705900192261,0.7185705900192261,1.0,1.0,-1.2915244102478027,0.539119303226471,0.752405047416687,0.2322407811880111,0.0,0.0,0.5672581195831299,55.76124572753906,85.0,-99.4400634765625,-14259.5048828125,244.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3137512207031,309.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18173.525390625,18000.0,0.0,0.0,0.3313071727752685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723997354507446,0.5724058151245117,-6.099535767134512e-06,0.0,0.0003362346615176,0.0,0.0,38.46004867553711,0.0,0.0,0.0,0.3957266211509704,4.0,0.0,1.0
567060,293.1914978027344,297.1499938964844,293.1499938964844,0.1109290346503257,-2340.640625,304.1536865234375,0.6976817846298218,0.151706650853157,0.138234257698059,294.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.4664277136325836,0.050000000745058,0.0493933819234371,293.2967529296875,297.1499938964844,293.1499938964844,0.2661290466785431,-3888.897705078125,304.1634216308594,0.919086754322052,0.3510332405567169,0.2471339255571365,293.02880859375,297.1499938964844,293.1499938964844,0.3651846349239349,-6775.0107421875,304.1238098144531,0.9990000128746032,0.556816041469574,0.4318879246711731,293.2680053710937,297.1499938964844,293.1499938964844,0.0113722281530499,-3301.7978515625,302.8119506835937,0.4664277136325836,0.050000000745058,0.2343009412288665,291.14453125,291.1499938964844,260.2636413574219,258.6311950683594,280.1278991699219,294.3856201171875,291.1363220214844,1.0,0.2930750250816345,0.7181780338287354,0.7181780338287354,1.0,1.0,-1.3212840557098389,0.5523512959480286,0.7689327597618103,0.2392486333847046,0.0,0.0,0.573975682258606,62.12397384643555,103.0,-118.63140106201172,-14468.359375,270.5801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.345947265625,309.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.31640625,18000.0,0.0,0.0,0.3221890330314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756574869155884,0.5756635665893555,-6.071767529647332e-06,0.0,0.0003269808948971,0.0,0.0,38.61225891113281,0.0,0.0,0.0,0.3963434994220733,4.0,0.0,1.0
567120,293.1914978027344,297.1499938964844,293.1499938964844,0.1109290346503257,-2340.640625,304.1536865234375,0.6976817846298218,0.151706650853157,0.138234257698059,294.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.4664277136325836,0.050000000745058,0.0493933819234371,293.2967529296875,297.1499938964844,293.1499938964844,0.2661290466785431,-3888.897705078125,304.1634216308594,0.919086754322052,0.3510332405567169,0.2471339255571365,293.02880859375,297.1499938964844,293.1499938964844,0.3651846349239349,-6775.0107421875,304.1238098144531,0.9990000128746032,0.556816041469574,0.4318879246711731,293.2680053710937,297.1499938964844,293.1499938964844,0.0113722281530499,-3301.7978515625,302.8119506835937,0.4664277136325836,0.050000000745058,0.2343009412288665,291.14453125,291.1499938964844,260.2636413574219,258.6311950683594,280.1278991699219,294.3856201171875,291.1363220214844,1.0,0.2930750250816345,0.7181780338287354,0.7181780338287354,1.0,1.0,-1.3212840557098389,0.5523512959480286,0.7689327597618103,0.2392486333847046,0.0,0.0,0.573975682258606,62.12397384643555,103.0,-118.63140106201172,-14468.359375,270.5801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.345947265625,309.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.31640625,18000.0,0.0,0.0,0.3221890330314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756574869155884,0.5756635665893555,-6.071767529647332e-06,0.0,0.0003269808948971,0.0,0.0,38.61225891113281,0.0,0.0,0.0,0.3963434994220733,4.0,0.0,1.0
567180,293.18121337890625,297.1499938964844,293.1499938964844,0.1126275211572647,-2371.053955078125,304.14959716796875,0.6799629330635071,0.1527335494756698,0.1391974836587906,294.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4476189315319061,0.050000000745058,0.0497309006750583,293.299560546875,297.1499938964844,293.1499938964844,0.2645141780376434,-3871.7216796875,304.1616516113281,0.8899299502372742,0.346748948097229,0.2444241046905517,293.0840759277344,297.1499938964844,293.1499938964844,0.4032903611660003,-7352.35498046875,304.0691223144531,0.9990000128746032,0.5487468838691711,0.4674884974956512,293.2719421386719,297.1499938964844,293.1499938964844,0.0114681394770741,-3331.48828125,302.7505798339844,0.4476189315319061,0.050000000745058,0.2359019815921783,291.0564270019531,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,294.3946838378906,291.0488586425781,1.0,0.3086139261722564,0.7177854180335999,0.7177854180335999,1.0,1.0,-1.3642441034317017,0.571563720703125,0.7926803231239319,0.2494630217552185,0.0,0.0,0.5923761129379272,71.36125183105469,121.0,-120.30230712890624,-14853.025390625,309.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11968994140625,309.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17740.22265625,18000.0,0.0,0.0,0.3160377442836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022416949272156,0.6022478938102722,-6.214405402715784e-06,0.0,0.0003207381232641,0.0,0.0,41.859130859375,0.0,0.0,0.0,0.4057105183601379,4.0,0.0,1.0
567240,293.18121337890625,297.1499938964844,293.1499938964844,0.1126275211572647,-2371.053955078125,304.14959716796875,0.6799629330635071,0.1527335494756698,0.1391974836587906,294.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4476189315319061,0.050000000745058,0.0497309006750583,293.299560546875,297.1499938964844,293.1499938964844,0.2645141780376434,-3871.7216796875,304.1616516113281,0.8899299502372742,0.346748948097229,0.2444241046905517,293.0840759277344,297.1499938964844,293.1499938964844,0.4032903611660003,-7352.35498046875,304.0691223144531,0.9990000128746032,0.5487468838691711,0.4674884974956512,293.2719421386719,297.1499938964844,293.1499938964844,0.0114681394770741,-3331.48828125,302.7505798339844,0.4476189315319061,0.050000000745058,0.2359019815921783,291.0564270019531,291.1499938964844,260.28302001953125,258.64849853515625,280.1103210449219,294.3946838378906,291.0488586425781,1.0,0.3086139261722564,0.7177854180335999,0.7177854180335999,1.0,1.0,-1.3642441034317017,0.571563720703125,0.7926803231239319,0.2494630217552185,0.0,0.0,0.5923761129379272,71.36125183105469,121.0,-120.30230712890624,-14853.025390625,309.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11968994140625,309.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17740.22265625,18000.0,0.0,0.0,0.3160377442836761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022416949272156,0.6022478938102722,-6.214405402715784e-06,0.0,0.0003207381232641,0.0,0.0,41.859130859375,0.0,0.0,0.0,0.4057105183601379,4.0,0.0,1.0
567300,293.1745300292969,297.1499938964844,293.1499938964844,0.11387350410223,-2392.870849609375,304.1473999023437,0.6713201999664307,0.1536487340927124,0.1400829702615738,294.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.438335120677948,0.050000000745058,0.049935407936573,293.301025390625,297.1499938964844,293.1499938964844,0.2636520564556122,-3862.383056640625,304.1611022949219,0.8754537105560303,0.3445650935173034,0.2430661469697952,293.1226501464844,297.1499938964844,293.1499938964844,0.4254777729511261,-7681.45751953125,304.04351806640625,0.9990000128746032,0.5420094132423401,0.4877973198890686,293.2751770019531,297.1499938964844,293.1499938964844,0.0115187391638755,-3347.0234375,302.71588134765625,0.438335120677948,0.050000000745058,0.2368720769882202,291.0143127441406,291.1499938964844,260.2921447753906,258.6566162109375,280.0985412597656,294.39971923828125,291.0072021484375,1.0,0.317589521408081,0.7175891399383545,0.7175891399383545,1.0,1.0,-1.389462947845459,0.5828898549079895,0.8065731525421143,0.2555027902126312,0.0,0.0,0.6056487560272217,76.95703125,121.0,-117.7447509765625,-15094.3916015625,334.1982727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9073791503906,309.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17632.26171875,18000.0,0.0,0.0,0.3144250810146332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240510940551758,0.6240574717521667,-6.352397576847579e-06,0.0,0.0003191014984622,0.0,0.0,44.76189804077149,0.0,0.0,0.0,0.4137474000453949,4.0,0.0,1.0
567360,293.1654968261719,297.1499938964844,293.1499938964844,0.1154782623052597,-2420.65771484375,304.1449584960937,0.6631636023521423,0.1551104038953781,0.141332745552063,294.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833374023437,0.4294933676719665,0.050000000745058,0.0501658506691455,293.3025207519531,297.1499938964844,293.1499938964844,0.2627446353435516,-3852.443359375,304.1607360839844,0.8610615134239197,0.3423563838005066,0.2417083084583282,293.1679077148437,297.1499938964844,293.1499938964844,0.4483844935894012,-8020.01220703125,304.0213928222656,0.9990000128746032,0.5334799289703369,0.5088739395141602,293.2792663574219,297.1499938964844,293.1499938964844,0.0115710338577628,-3362.9853515625,302.67828369140625,0.4294933676719665,0.050000000745058,0.2379652112722396,290.9739074707031,291.1499938964844,260.30084228515625,258.6643981933594,280.0876159667969,294.4051208496094,290.9673767089844,1.0,0.3271515965461731,0.7170839905738831,0.7170839905738831,1.0,1.0,-1.4155501127243042,0.5945518016815186,0.8209983110427856,0.2617640495300293,0.0,0.0,0.6214403510093689,83.23472595214844,124.0,-113.3635482788086,-15352.2177734375,361.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6332702636719,308.9924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17520.154296875,18000.0,0.0,0.0,0.3139169812202453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514617204666138,0.6514682769775391,-6.539354671986075e-06,0.0,0.0003185858076903,0.0,0.0,48.65944290161133,0.0,0.0,0.0,0.4241288900375366,4.0,0.0,1.0
567420,293.1499328613281,297.1499938964844,293.1499938964844,0.118700660765171,-2474.58154296875,304.1414489746094,0.6477686762809753,0.1579095125198364,0.1446644514799118,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761962890625,0.4132596850395202,0.050000000745058,0.0507253818213939,293.30523681640625,297.1499938964844,293.1499938964844,0.2589115500450134,-3807.005615234375,304.1637268066406,0.8329138159751892,0.3379470705986023,0.2390681952238083,293.228271484375,297.1499938964844,293.1499938964844,0.4393949210643768,-7857.7353515625,304.0791320800781,0.9668990969657898,0.5206529498100281,0.4966069161891937,293.2883605957031,297.1499938964844,293.1499938964844,0.0116193545982241,-3376.504150390625,302.6083374023437,0.4132596850395202,0.050000000745058,0.2406193763017654,290.983154296875,291.1499938964844,260.3170471191406,258.6788635253906,280.1146850585937,294.41656494140625,290.9884338378906,1.0,0.340017557144165,0.7160736918449402,0.7160736918449402,1.0,1.0,-1.4062120914459229,0.5900033712387085,0.8162086606025696,0.2595244348049164,0.0,0.0,0.6450759768486023,97.25318908691406,112.0,10.64406967163086,-15444.810546875,390.5304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020751953125,308.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17503.353515625,18000.0,0.0,0.0,0.3155536353588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092625498771667,0.7092695832252502,-7.0131623033375945e-06,0.0,0.0003202468215022,0.0,0.0,58.04940414428711,0.0,0.0,0.0,0.446814477443695,4.0,0.0,1.0
567480,293.1499328613281,297.1499938964844,293.1499938964844,0.118700660765171,-2474.58154296875,304.1414489746094,0.6477686762809753,0.1579095125198364,0.1446644514799118,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761962890625,0.4132596850395202,0.050000000745058,0.0507253818213939,293.30523681640625,297.1499938964844,293.1499938964844,0.2589115500450134,-3807.005615234375,304.1637268066406,0.8329138159751892,0.3379470705986023,0.2390681952238083,293.228271484375,297.1499938964844,293.1499938964844,0.4393949210643768,-7857.7353515625,304.0791320800781,0.9668990969657898,0.5206529498100281,0.4966069161891937,293.2883605957031,297.1499938964844,293.1499938964844,0.0116193545982241,-3376.504150390625,302.6083374023437,0.4132596850395202,0.050000000745058,0.2406193763017654,290.983154296875,291.1499938964844,260.3170471191406,258.6788635253906,280.1146850585937,294.41656494140625,290.9884338378906,1.0,0.340017557144165,0.7160736918449402,0.7160736918449402,1.0,1.0,-1.4062120914459229,0.5900033712387085,0.8162086606025696,0.2595244348049164,0.0,0.0,0.6450759768486023,97.25318908691406,112.0,10.64406967163086,-15444.810546875,390.5304870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0020751953125,308.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17503.353515625,18000.0,0.0,0.0,0.3155536353588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7092625498771667,0.7092695832252502,-7.0131623033375945e-06,0.0,0.0003202468215022,0.0,0.0,58.04940414428711,0.0,0.0,0.0,0.446814477443695,4.0,0.0,1.0
567540,293.1493835449219,297.1499938964844,293.1499938964844,0.1193001940846443,-2483.67578125,304.1434020996094,0.6419410109519958,0.1580414324998855,0.1455322206020355,294.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.4080117642879486,0.050000000745058,0.050955906510353,293.3082275390625,297.1499938964844,293.1499938964844,0.254170298576355,-3750.572998046875,304.1669921875,0.8210077285766602,0.3334060609340668,0.2360906600952148,293.2482604980469,297.1499938964844,293.1499938964844,0.433150976896286,-7752.18310546875,304.112548828125,0.9510493278503418,0.5145728588104248,0.4900011718273163,293.29638671875,297.1499938964844,293.1499938964844,0.0115272626280784,-3362.207275390625,302.5419006347656,0.4080117642879486,0.050000000745058,0.2417128831148147,291.0194396972656,291.1499938964844,260.3314819335937,258.69171142578125,280.1415710449219,294.4293518066406,291.0216369628906,1.0,0.3441177010536194,0.7150633335113525,0.7150633335113525,1.0,1.0,-1.397342324256897,0.5857343077659607,0.8116080164909363,0.2571869194507599,0.0,0.0,0.6596407890319824,102.94183349609376,100.0,32.99577331542969,-15358.0595703125,399.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,308.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17648.513671875,18000.0,0.0,0.0,0.3191149830818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444765567779541,0.7444838881492615,-7.356852620432619e-06,0.0,0.0003238611388951,0.0,0.0,64.63529968261719,0.0,0.0,0.0,0.4616616666316986,4.0,0.0,1.0
567600,293.1493835449219,297.1499938964844,293.1499938964844,0.1193001940846443,-2483.67578125,304.1434020996094,0.6419410109519958,0.1580414324998855,0.1455322206020355,294.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01641845703125,0.4080117642879486,0.050000000745058,0.050955906510353,293.3082275390625,297.1499938964844,293.1499938964844,0.254170298576355,-3750.572998046875,304.1669921875,0.8210077285766602,0.3334060609340668,0.2360906600952148,293.2482604980469,297.1499938964844,293.1499938964844,0.433150976896286,-7752.18310546875,304.112548828125,0.9510493278503418,0.5145728588104248,0.4900011718273163,293.29638671875,297.1499938964844,293.1499938964844,0.0115272626280784,-3362.207275390625,302.5419006347656,0.4080117642879486,0.050000000745058,0.2417128831148147,291.0194396972656,291.1499938964844,260.3314819335937,258.69171142578125,280.1415710449219,294.4293518066406,291.0216369628906,1.0,0.3441177010536194,0.7150633335113525,0.7150633335113525,1.0,1.0,-1.397342324256897,0.5857343077659607,0.8116080164909363,0.2571869194507599,0.0,0.0,0.6596407890319824,102.94183349609376,100.0,32.99577331542969,-15358.0595703125,399.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241027832031,308.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17648.513671875,18000.0,0.0,0.0,0.3191149830818176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444765567779541,0.7444838881492615,-7.356852620432619e-06,0.0,0.0003238611388951,0.0,0.0,64.63529968261719,0.0,0.0,0.0,0.4616616666316986,4.0,0.0,1.0
567660,293.15460205078125,297.1499938964844,293.1499938964844,0.1183328628540039,-2466.623291015625,304.147216796875,0.6409732699394226,0.1570045053958892,0.1447727382183075,294.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.4080942869186401,0.050000000745058,0.0509521625936031,293.3106689453125,297.1499938964844,293.1499938964844,0.2493773698806762,-3693.635009765625,304.1693115234375,0.8176978826522827,0.3289041221141815,0.232948362827301,293.2543640136719,297.1499938964844,293.1499938964844,0.4291131794452667,-7685.31396484375,304.1315002441406,0.948427677154541,0.5108317732810974,0.486086755990982,293.3021850585937,297.1499938964844,293.1499938964844,0.0113696521148085,-3335.534912109375,302.4779968261719,0.4080942869186401,0.050000000745058,0.2416951209306717,291.04656982421875,291.1499938964844,260.343994140625,258.702880859375,280.1661376953125,294.44189453125,291.04901123046875,1.0,0.342616856098175,0.7143925428390503,0.7143925428390503,1.0,1.0,-1.3879340887069702,0.5813045501708984,0.8066295981407166,0.2548074424266815,0.0,0.0,0.6716471910476685,102.6906967163086,88.0,38.12942886352539,-15264.09375,394.27056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,308.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17711.857421875,18000.0,0.0,0.0,0.3236531913280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774235188961029,0.7742428779602051,-7.645623554708436e-06,0.0,0.0003284668491687,0.0,0.0,70.5167007446289,0.0,0.0,0.0,0.4741699397563934,4.0,0.0,1.0
567720,293.15460205078125,297.1499938964844,293.1499938964844,0.1183328628540039,-2466.623291015625,304.147216796875,0.6409732699394226,0.1570045053958892,0.1447727382183075,294.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.4080942869186401,0.050000000745058,0.0509521625936031,293.3106689453125,297.1499938964844,293.1499938964844,0.2493773698806762,-3693.635009765625,304.1693115234375,0.8176978826522827,0.3289041221141815,0.232948362827301,293.2543640136719,297.1499938964844,293.1499938964844,0.4291131794452667,-7685.31396484375,304.1315002441406,0.948427677154541,0.5108317732810974,0.486086755990982,293.3021850585937,297.1499938964844,293.1499938964844,0.0113696521148085,-3335.534912109375,302.4779968261719,0.4080942869186401,0.050000000745058,0.2416951209306717,291.04656982421875,291.1499938964844,260.343994140625,258.702880859375,280.1661376953125,294.44189453125,291.04901123046875,1.0,0.342616856098175,0.7143925428390503,0.7143925428390503,1.0,1.0,-1.3879340887069702,0.5813045501708984,0.8066295981407166,0.2548074424266815,0.0,0.0,0.6716471910476685,102.6906967163086,88.0,38.12942886352539,-15264.09375,394.27056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,308.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17711.857421875,18000.0,0.0,0.0,0.3236531913280487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774235188961029,0.7742428779602051,-7.645623554708436e-06,0.0,0.0003284668491687,0.0,0.0,70.5167007446289,0.0,0.0,0.0,0.4741699397563934,4.0,0.0,1.0
567780,293.16021728515625,297.1499938964844,293.1499938964844,0.1168336570262909,-2440.76513671875,304.150634765625,0.6438266634941101,0.1557453572750091,0.1435115188360214,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.4115715324878692,0.050000000745058,0.0507968999445438,293.3125,297.1499938964844,293.1499938964844,0.2444671094417572,-3635.202392578125,304.1710510253906,0.8199183344841003,0.3244588971138,0.2297329604625702,293.25537109375,297.1499938964844,293.1499938964844,0.4255209863185882,-7628.33251953125,304.1435241699219,0.9541239142417908,0.5079795122146606,0.4830964803695678,293.3062438964844,297.1499938964844,293.1499938964844,0.0111684082075953,-3299.561279296875,302.41748046875,0.4115715324878692,0.050000000745058,0.2409586161375045,291.0750732421875,291.1499938964844,260.3544921875,258.71221923828125,280.1898193359375,294.4535827636719,291.0776672363281,1.0,0.3373292088508606,0.713721752166748,0.713721752166748,1.0,1.0,-1.3779003620147705,0.5765988826751709,0.8013014793395996,0.2522891163825989,0.0,0.0,0.6797496676445007,98.5939483642578,76.0,40.38789749145508,-15164.4033203125,379.6421508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6176452636719,308.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17789.400390625,18000.0,0.0,0.0,0.3285463452339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961061596870422,0.7961140275001526,-7.871718480600975e-06,0.0,0.0003334327775519,0.0,0.0,75.13352966308594,0.0,0.0,0.0,0.4835118949413299,4.0,0.0,1.0
567840,293.16021728515625,297.1499938964844,293.1499938964844,0.1168336570262909,-2440.76513671875,304.150634765625,0.6438266634941101,0.1557453572750091,0.1435115188360214,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717163085937,0.4115715324878692,0.050000000745058,0.0507968999445438,293.3125,297.1499938964844,293.1499938964844,0.2444671094417572,-3635.202392578125,304.1710510253906,0.8199183344841003,0.3244588971138,0.2297329604625702,293.25537109375,297.1499938964844,293.1499938964844,0.4255209863185882,-7628.33251953125,304.1435241699219,0.9541239142417908,0.5079795122146606,0.4830964803695678,293.3062438964844,297.1499938964844,293.1499938964844,0.0111684082075953,-3299.561279296875,302.41748046875,0.4115715324878692,0.050000000745058,0.2409586161375045,291.0750732421875,291.1499938964844,260.3544921875,258.71221923828125,280.1898193359375,294.4535827636719,291.0776672363281,1.0,0.3373292088508606,0.713721752166748,0.713721752166748,1.0,1.0,-1.3779003620147705,0.5765988826751709,0.8013014793395996,0.2522891163825989,0.0,0.0,0.6797496676445007,98.5939483642578,76.0,40.38789749145508,-15164.4033203125,379.6421508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6176452636719,308.0623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17789.400390625,18000.0,0.0,0.0,0.3285463452339172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961061596870422,0.7961140275001526,-7.871718480600975e-06,0.0,0.0003334327775519,0.0,0.0,75.13352966308594,0.0,0.0,0.0,0.4835118949413299,4.0,0.0,1.0
567900,293.16265869140625,297.1499938964844,293.1499938964844,0.1160351559519767,-2427.046142578125,304.1519470214844,0.6465637683868408,0.1551385372877121,0.1428446769714355,294.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.4143807291984558,0.050000000745058,0.0506798177957534,293.313232421875,297.1499938964844,293.1499938964844,0.2419802099466323,-3605.546630859375,304.1717224121094,0.8226357102394104,0.3222544491291046,0.2281095683574676,293.2549743652344,297.1499938964844,293.1499938964844,0.4237406849861145,-7600.88427734375,304.1479187011719,0.9591965079307556,0.5067195296287537,0.4817530810832977,293.3077697753906,297.1499938964844,293.1499938964844,0.0110574858263134,-3279.13818359375,302.3882751464844,0.4143807291984558,0.050000000745058,0.2404032349586486,291.090087890625,291.1499938964844,260.3589172363281,258.7161865234375,280.2012634277344,294.4590759277344,291.0928039550781,1.0,0.3336538970470428,0.7133863568305969,0.7133863568305969,1.0,1.0,-1.372731328010559,0.5741789937019348,0.7985522747039795,0.2509970068931579,0.0,0.0,0.6822385787963867,95.54466247558594,76.0,41.70730209350586,-15115.001953125,369.9862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4957580566406,307.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17832.6171875,18000.0,0.0,0.0,0.3309570252895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038309812545776,0.8038389682769775,-7.95654341345653e-06,0.0,0.0003358793037477,0.0,0.0,76.84154510498047,0.0,0.0,0.0,0.4868499040603637,4.0,0.0,1.0
567960,293.1647644042969,297.1499938964844,293.1499938964844,0.1152354776859283,-2413.319091796875,304.1530456542969,0.6501473784446716,0.154562845826149,0.1421840637922287,294.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.4179020226001739,0.050000000745058,0.0505434796214103,293.3139038085937,297.1499938964844,293.1499938964844,0.2394779473543167,-3575.657958984375,304.1723327636719,0.8262852430343628,0.320059597492218,0.2264791429042816,293.2542724609375,297.1499938964844,293.1499938964844,0.4219467043876648,-7573.62744140625,304.15155029296875,0.9653947949409484,0.5055302977561951,0.4804682731628418,293.3090209960937,297.1499938964844,293.1499938964844,0.0109421191737055,-3257.53076171875,302.359619140625,0.4179020226001739,0.050000000745058,0.2397565096616745,291.105712890625,291.1499938964844,260.3628234863281,258.7196655273437,280.2119445800781,294.4643859863281,291.1085205078125,1.0,0.3294408321380615,0.7131509780883789,0.7131509780883789,1.0,1.0,-1.367498755455017,0.5717544555664062,0.7957443594932556,0.2497149407863617,0.0,0.0,0.6836308240890503,92.00717163085938,64.0,42.952423095703125,-15066.1689453125,359.230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40509033203125,307.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.916015625,18000.0,0.0,0.0,0.3332672715187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092390894889832,0.8092471361160278,-8.019987944862805e-06,0.0,0.0003382239374332,0.0,0.0,78.08037567138672,0.0,0.0,0.0,0.4892127513885498,4.0,0.0,1.0
568020,293.1681213378906,297.1499938964844,293.1499938964844,0.1136693581938743,-2386.44873046875,304.1546325683594,0.6599336862564087,0.1535061448812484,0.1409078389406204,294.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4273700416088104,0.050000000745058,0.0502281822264194,293.31494140625,297.1499938964844,293.1499938964844,0.2344568520784378,-3515.52880859375,304.1732482910156,0.8363097906112671,0.315692275762558,0.223203957080841,293.252197265625,297.1499938964844,293.1499938964844,0.4183329641819,-7519.6318359375,304.1570129394531,0.9802618622779846,0.5033087730407715,0.4780217111110687,293.3109130859375,297.1499938964844,293.1499938964844,0.0107038114219903,-3211.91162109375,302.3037109375,0.4273700416088104,0.050000000745058,0.2382608652114868,291.1377868652344,291.1499938964844,260.3688659667969,258.7250366210937,280.23223876953125,294.4744873046875,291.14068603515625,1.0,0.3197081983089447,0.7126802802085876,0.7126802802085876,1.0,1.0,-1.356924533843994,0.5668628215789795,0.7900617718696594,0.2471354156732559,0.0,0.0,0.6831201910972595,83.85234069824219,52.0,44.66260147094727,-14968.4072265625,335.4021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31231689453125,307.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.640625,18000.0,0.0,0.0,0.3373957276344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812830924987793,0.8128389716148376,-8.077468010014854e-06,0.0,0.0003424137539695,0.0,0.0,79.02247619628906,0.0,0.0,0.0,0.4908718764781952,4.0,0.0,1.0
568080,293.1681213378906,297.1499938964844,293.1499938964844,0.1136693581938743,-2386.44873046875,304.1546325683594,0.6599336862564087,0.1535061448812484,0.1409078389406204,294.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4273700416088104,0.050000000745058,0.0502281822264194,293.31494140625,297.1499938964844,293.1499938964844,0.2344568520784378,-3515.52880859375,304.1732482910156,0.8363097906112671,0.315692275762558,0.223203957080841,293.252197265625,297.1499938964844,293.1499938964844,0.4183329641819,-7519.6318359375,304.1570129394531,0.9802618622779846,0.5033087730407715,0.4780217111110687,293.3109130859375,297.1499938964844,293.1499938964844,0.0107038114219903,-3211.91162109375,302.3037109375,0.4273700416088104,0.050000000745058,0.2382608652114868,291.1377868652344,291.1499938964844,260.3688659667969,258.7250366210937,280.23223876953125,294.4744873046875,291.14068603515625,1.0,0.3197081983089447,0.7126802802085876,0.7126802802085876,1.0,1.0,-1.356924533843994,0.5668628215789795,0.7900617718696594,0.2471354156732559,0.0,0.0,0.6831201910972595,83.85234069824219,52.0,44.66260147094727,-14968.4072265625,335.4021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31231689453125,307.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.640625,18000.0,0.0,0.0,0.3373957276344299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812830924987793,0.8128389716148376,-8.077468010014854e-06,0.0,0.0003424137539695,0.0,0.0,79.02247619628906,0.0,0.0,0.0,0.4908718764781952,4.0,0.0,1.0
568140,293.1705627441406,297.1499938964844,293.1499938964844,0.1121689602732658,-2360.705322265625,304.15557861328125,0.6735555529594421,0.1525545716285705,0.1396971493959427,294.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.440928190946579,0.050000000745058,0.049875121563673,293.3157653808594,297.1499938964844,293.1499938964844,0.2294550091028213,-3455.419677734375,304.173828125,0.8503572344779968,0.3113464117050171,0.2199171036481857,293.2495422363281,297.1499938964844,293.1499938964844,0.4145985841751098,-7465.75830078125,304.160888671875,0.9969323873519896,0.5012553334236145,0.4757017791271209,293.3122253417969,297.1499938964844,293.1499938964844,0.0104625048115849,-3164.578857421875,302.2490234375,0.440928190946579,0.050000000745058,0.236586108803749,291.1697998046875,291.1499938964844,260.3724975585937,258.728271484375,280.2514038085937,294.4839782714844,291.172607421875,1.0,0.3085875213146209,0.7122095823287964,0.7122095823287964,1.0,1.0,-1.3461283445358276,0.5618749856948853,0.7842534184455872,0.2445174157619476,0.0,0.0,0.6783267259597778,74.73950958251953,40.0,44.42471694946289,-14865.8583984375,309.66912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3260192871094,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.197265625,18000.0,0.0,0.0,0.3406117856502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067197203636169,0.8067277073860168,-8.039654858293943e-06,0.0,0.0003456776612438,0.0,0.0,77.86178588867188,0.0,0.0,0.0,0.4884030222892761,4.0,0.0,1.0
