time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.1705627441406,297.1499938964844,293.1499938964844,0.1121689602732658,-2360.705322265625,304.15557861328125,0.6735555529594421,0.1525545716285705,0.1396971493959427,294.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.440928190946579,0.050000000745058,0.049875121563673,293.3157653808594,297.1499938964844,293.1499938964844,0.2294550091028213,-3455.419677734375,304.173828125,0.8503572344779968,0.3113464117050171,0.2199171036481857,293.2495422363281,297.1499938964844,293.1499938964844,0.4145985841751098,-7465.75830078125,304.160888671875,0.9969323873519896,0.5012553334236145,0.4757017791271209,293.3122253417969,297.1499938964844,293.1499938964844,0.0104625048115849,-3164.578857421875,302.2490234375,0.440928190946579,0.050000000745058,0.236586108803749,291.1697998046875,291.1499938964844,260.3724975585937,258.728271484375,280.2514038085937,294.4839782714844,291.172607421875,1.0,0.3085875213146209,0.7122095823287964,0.7122095823287964,1.0,1.0,-1.3461283445358276,0.5618749856948853,0.7842534184455872,0.2445174157619476,0.0,0.0,0.6783267259597778,74.73950958251953,40.0,44.42471694946289,-14865.8583984375,309.66912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3260192871094,307.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.197265625,18000.0,0.0,0.0,0.3406117856502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067197203636169,0.8067277073860168,-8.039654858293943e-06,0.0,0.0003456776612438,0.0,0.0,77.86178588867188,0.0,0.0,0.0,0.4884030222892761,4.0,0.0,1.0
568260,293.1766662597656,297.1499938964844,293.1499938964844,0.1102328225970268,-2327.123291015625,304.1570129394531,0.6863844394683838,0.1508208513259887,0.1382394731044769,294.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21343994140625,0.4553588032722473,0.050000000745058,0.0495825186371803,293.3162841796875,297.1499938964844,293.1499938964844,0.2241298109292984,-3390.741943359375,304.1748046875,0.8640856146812439,0.3070431053638458,0.2167030870914459,293.23126220703125,297.1499938964844,293.1499938964844,0.3895972073078155,-7089.26220703125,304.1999816894531,0.9990000128746032,0.5023522973060608,0.4521692991256714,293.3125305175781,297.1499938964844,293.1499938964844,0.0102360658347606,-3116.998046875,302.20001220703125,0.4553588032722473,0.050000000745058,0.2351981252431869,291.2225341796875,291.1499938964844,260.3735656738281,258.729248046875,280.2893371582031,294.49273681640625,291.2305908203125,1.0,0.2955774664878845,0.7117786407470703,0.7117786407470703,1.0,1.0,-1.3104538917541504,0.5456981658935547,0.7647556662559509,0.2362124621868133,0.0,0.0,0.6658954620361328,66.77164459228516,28.0,84.16619110107422,-14585.291015625,276.5985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533386230469,308.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18219.552734375,18000.0,0.0,0.0,0.3424290716648102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887963652610779,0.788804292678833,-7.898645890236367e-06,0.0,0.0003475219709798,0.0,0.0,74.3042221069336,0.0,0.0,0.0,0.48089599609375,4.0,0.0,1.0
568320,293.1766662597656,297.1499938964844,293.1499938964844,0.1102328225970268,-2327.123291015625,304.1570129394531,0.6863844394683838,0.1508208513259887,0.1382394731044769,294.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21343994140625,0.4553588032722473,0.050000000745058,0.0495825186371803,293.3162841796875,297.1499938964844,293.1499938964844,0.2241298109292984,-3390.741943359375,304.1748046875,0.8640856146812439,0.3070431053638458,0.2167030870914459,293.23126220703125,297.1499938964844,293.1499938964844,0.3895972073078155,-7089.26220703125,304.1999816894531,0.9990000128746032,0.5023522973060608,0.4521692991256714,293.3125305175781,297.1499938964844,293.1499938964844,0.0102360658347606,-3116.998046875,302.20001220703125,0.4553588032722473,0.050000000745058,0.2351981252431869,291.2225341796875,291.1499938964844,260.3735656738281,258.729248046875,280.2893371582031,294.49273681640625,291.2305908203125,1.0,0.2955774664878845,0.7117786407470703,0.7117786407470703,1.0,1.0,-1.3104538917541504,0.5456981658935547,0.7647556662559509,0.2362124621868133,0.0,0.0,0.6658954620361328,66.77164459228516,28.0,84.16619110107422,-14585.291015625,276.5985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533386230469,308.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18219.552734375,18000.0,0.0,0.0,0.3424290716648102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887963652610779,0.788804292678833,-7.898645890236367e-06,0.0,0.0003475219709798,0.0,0.0,74.3042221069336,0.0,0.0,0.0,0.48089599609375,4.0,0.0,1.0
568380,293.1938171386719,297.1499938964844,293.1499938964844,0.1060218289494514,-2253.929443359375,304.1617431640625,0.6978808641433716,0.1466833651065826,0.1347094923257827,294.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.4721225798130035,0.050000000745058,0.0492915920913219,293.3169250488281,297.1499938964844,293.1499938964844,0.2181766331195831,-3317.584228515625,304.17645263671875,0.8809865117073059,0.3026997745037079,0.2134752124547958,293.17822265625,297.1499938964844,293.1499938964844,0.3548682630062103,-6568.62060546875,304.2409362792969,0.9990000128746032,0.5109863877296448,0.4205375611782074,293.3107604980469,297.1499938964844,293.1499938964844,0.0100000947713851,-3063.202880859375,302.1627197265625,0.4721225798130035,0.050000000745058,0.2338180989027023,291.31182861328125,291.1499938964844,260.3720092773437,258.72784423828125,280.3369445800781,294.5008544921875,291.31988525390625,1.0,0.280596524477005,0.711347758769989,0.711347758769989,1.0,1.0,-1.2623634338378906,0.524049699306488,0.7383136749267578,0.2250985205173492,0.0,0.0,0.6383053660392761,58.67510223388672,31.0,112.26483154296876,-14123.8544921875,240.19000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7439270019531,308.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18510.76953125,18000.0,0.0,0.0,0.3417851030826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410619258880615,0.7410694360733032,-7.5210487011645455e-06,0.0,0.0003468684444669,0.0,0.0,65.30524444580078,0.0,0.0,0.0,0.4615150988101959,4.0,0.0,1.0
568440,293.1938171386719,297.1499938964844,293.1499938964844,0.1060218289494514,-2253.929443359375,304.1617431640625,0.6978808641433716,0.1466833651065826,0.1347094923257827,294.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.4721225798130035,0.050000000745058,0.0492915920913219,293.3169250488281,297.1499938964844,293.1499938964844,0.2181766331195831,-3317.584228515625,304.17645263671875,0.8809865117073059,0.3026997745037079,0.2134752124547958,293.17822265625,297.1499938964844,293.1499938964844,0.3548682630062103,-6568.62060546875,304.2409362792969,0.9990000128746032,0.5109863877296448,0.4205375611782074,293.3107604980469,297.1499938964844,293.1499938964844,0.0100000947713851,-3063.202880859375,302.1627197265625,0.4721225798130035,0.050000000745058,0.2338180989027023,291.31182861328125,291.1499938964844,260.3720092773437,258.72784423828125,280.3369445800781,294.5008544921875,291.31988525390625,1.0,0.280596524477005,0.711347758769989,0.711347758769989,1.0,1.0,-1.2623634338378906,0.524049699306488,0.7383136749267578,0.2250985205173492,0.0,0.0,0.6383053660392761,58.67510223388672,31.0,112.26483154296876,-14123.8544921875,240.19000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7439270019531,308.19317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18510.76953125,18000.0,0.0,0.0,0.3417851030826568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7410619258880615,0.7410694360733032,-7.5210487011645455e-06,0.0,0.0003468684444669,0.0,0.0,65.30524444580078,0.0,0.0,0.0,0.4615150988101959,4.0,0.0,1.0
568500,293.2021789550781,297.1499938964844,293.1499938964844,0.1036359742283821,-2212.481201171875,304.1639404296875,0.701532244682312,0.1444821804761886,0.1325771063566208,294.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.4779491126537323,0.050000000745058,0.0491806976497173,293.3173522949219,297.1499938964844,293.1499938964844,0.2153635919094085,-3283.01904296875,304.1767272949219,0.8879828453063965,0.300505518913269,0.2118744850158691,293.1446838378906,297.1499938964844,293.1499938964844,0.3405997157096863,-6355.69921875,304.25018310546875,0.9990000128746032,0.5172175765037537,0.4078317880630493,293.3092041015625,297.1499938964844,293.1499938964844,0.009901956655085,-3040.63916015625,302.1453857421875,0.4779491126537323,0.050000000745058,0.2332920581102371,291.35076904296875,291.1499938964844,260.37017822265625,258.7262268066406,280.3584289550781,294.504638671875,291.3568725585937,1.0,0.2748235464096069,0.711132287979126,0.711132287979126,1.0,1.0,-1.2418596744537354,0.5148256421089172,0.7270339727401733,0.2204673141241073,0.0,0.0,0.6209752559661865,55.56633758544922,31.0,103.79702758789062,-13879.6376953125,226.10128784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,308.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18620.04296875,18000.0,0.0,0.0,0.3403073847293854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074776291847229,0.7074848413467407,-7.2503453338867985e-06,0.0,0.0003453687531873,0.0,0.0,59.35935592651367,0.0,0.0,0.0,0.4481507539749145,4.0,0.0,1.0
568560,293.2061462402344,297.1499938964844,293.1499938964844,0.1017141342163086,-2179.21240234375,304.16485595703125,0.7045453786849976,0.1430344581604004,0.1307852417230606,294.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.4824549257755279,0.050000000745058,0.0490927547216415,293.3177795410156,297.1499938964844,293.1499938964844,0.212871566414833,-3252.591552734375,304.1763916015625,0.8935376405715942,0.2982975840568542,0.210278034210205,293.11346435546875,297.1499938964844,293.1499938964844,0.3290951550006866,-6184.76708984375,304.2528381347656,0.9990000128746032,0.5234165191650391,0.3974668979644775,293.3073425292969,297.1499938964844,293.1499938964844,0.0098243318498134,-3023.617919921875,302.1268005371094,0.4824549257755279,0.050000000745058,0.2328748852014541,291.3742980957031,291.1499938964844,260.3676147460937,258.72393798828125,280.3761291503906,294.50811767578125,291.3770751953125,1.0,0.2699296176433563,0.71114581823349,0.71114581823349,1.0,1.0,-1.2247422933578491,0.5071415901184082,0.7176007032394409,0.2167903035879135,0.0,0.0,0.6035699248313904,53.09565734863281,34.0,76.65850067138672,-13642.2529296875,214.9011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19403076171875,308.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18670.080078125,18000.0,0.0,0.0,0.3380507528781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709492802619934,0.6709561944007874,-6.955900971661322e-06,0.0,0.000343078514561,0.0,0.0,53.2765007019043,0.0,0.0,0.0,0.4338874816894531,4.0,0.0,1.0
568620,293.20330810546875,297.1499938964844,293.1499938964844,0.1003281697630882,-2155.804443359375,304.1621398925781,0.7121517062187195,0.1421729326248169,0.1294296085834503,294.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.4893390238285064,0.050000000745058,0.0489605814218521,293.3187255859375,297.1499938964844,293.1499938964844,0.2087126672267913,-3202.33740234375,304.17449951171875,0.9015949368476868,0.2938590347766876,0.2070974260568618,293.06396484375,297.1499938964844,293.1499938964844,0.3118444085121155,-5930.27392578125,304.2469787597656,0.9990000128746032,0.5344056487083435,0.3813604116439819,293.30291748046875,297.1499938964844,293.1499938964844,0.0097178956493735,-3003.135498046875,302.0858154296875,0.4893390238285064,0.050000000745058,0.232247918844223,291.3787536621094,291.1499938964844,260.3603515625,258.7174377441406,280.4034118652344,294.5140991210937,291.3768615722656,1.0,0.2624871432781219,0.711172878742218,0.711172878742218,1.0,1.0,-1.1990487575531006,0.4955762326717376,0.7034725546836853,0.211511343717575,0.0,0.0,0.5722556710243225,49.39436721801758,37.0,12.538087844848633,-13234.0537109375,198.6038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366943359375,308.5,278.1499938964844,0.0,18000.0,313.1499938964844,18600.0,18000.0,0.0,0.0,0.3313761949539184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027990579605103,0.602805495262146,-6.412922630261164e-06,0.0,0.0003363047144375,0.0,0.0,42.997291564941406,0.0,0.0,0.0,0.4078553020954132,4.0,0.0,1.0
568680,293.20330810546875,297.1499938964844,293.1499938964844,0.1003281697630882,-2155.804443359375,304.1621398925781,0.7121517062187195,0.1421729326248169,0.1294296085834503,294.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.4893390238285064,0.050000000745058,0.0489605814218521,293.3187255859375,297.1499938964844,293.1499938964844,0.2087126672267913,-3202.33740234375,304.17449951171875,0.9015949368476868,0.2938590347766876,0.2070974260568618,293.06396484375,297.1499938964844,293.1499938964844,0.3118444085121155,-5930.27392578125,304.2469787597656,0.9990000128746032,0.5344056487083435,0.3813604116439819,293.30291748046875,297.1499938964844,293.1499938964844,0.0097178956493735,-3003.135498046875,302.0858154296875,0.4893390238285064,0.050000000745058,0.232247918844223,291.3787536621094,291.1499938964844,260.3603515625,258.7174377441406,280.4034118652344,294.5140991210937,291.3768615722656,1.0,0.2624871432781219,0.711172878742218,0.711172878742218,1.0,1.0,-1.1990487575531006,0.4955762326717376,0.7034725546836853,0.211511343717575,0.0,0.0,0.5722556710243225,49.39436721801758,37.0,12.538087844848633,-13234.0537109375,198.6038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7366943359375,308.5,278.1499938964844,0.0,18000.0,313.1499938964844,18600.0,18000.0,0.0,0.0,0.3313761949539184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027990579605103,0.602805495262146,-6.412922630261164e-06,0.0,0.0003363047144375,0.0,0.0,42.997291564941406,0.0,0.0,0.0,0.4078553020954132,4.0,0.0,1.0
568740,293.1986083984375,297.1499938964844,293.1499938964844,0.1000527963042259,-2151.97802734375,304.1585693359375,0.7177348136901855,0.1417750418186187,0.1289480328559875,294.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.353515625,0.4938733577728271,0.050000000745058,0.0488782450556755,293.31964111328125,297.1499938964844,293.1499938964844,0.2052098959684372,-3160.38330078125,304.17218017578125,0.9054363369941713,0.2893964350223541,0.203935906291008,293.027099609375,297.1499938964844,293.1499938964844,0.3011693060398102,-5775.7607421875,304.2322998046875,0.9990000128746032,0.544085681438446,0.3709729611873626,293.2983703613281,297.1499938964844,293.1499938964844,0.0096521638333797,-2993.934814453125,302.0411071777344,0.4938733577728271,0.050000000745058,0.2318573594093322,291.349365234375,291.1499938964844,260.3500061035156,258.7082214355469,280.42047119140625,294.5171203613281,291.3451843261719,1.0,0.2576268017292022,0.7111998796463013,0.7111998796463013,1.0,1.0,-1.1816370487213137,0.4877161085605621,0.693920910358429,0.2080887705087661,0.0,0.0,0.5474051833152771,47.07675552368164,40.0,-33.45463562011719,-12929.51953125,188.2805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2884216308594,308.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18449.958984375,18000.0,0.0,0.0,0.3223927319049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492241978645325,0.54923015832901,-6.004328497510869e-06,0.0,0.0003271876485086,0.0,0.0,35.910247802734375,0.0,0.0,0.0,0.3880112469196319,4.0,0.0,1.0
568800,293.1986083984375,297.1499938964844,293.1499938964844,0.1000527963042259,-2151.97802734375,304.1585693359375,0.7177348136901855,0.1417750418186187,0.1289480328559875,294.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.353515625,0.4938733577728271,0.050000000745058,0.0488782450556755,293.31964111328125,297.1499938964844,293.1499938964844,0.2052098959684372,-3160.38330078125,304.17218017578125,0.9054363369941713,0.2893964350223541,0.203935906291008,293.027099609375,297.1499938964844,293.1499938964844,0.3011693060398102,-5775.7607421875,304.2322998046875,0.9990000128746032,0.544085681438446,0.3709729611873626,293.2983703613281,297.1499938964844,293.1499938964844,0.0096521638333797,-2993.934814453125,302.0411071777344,0.4938733577728271,0.050000000745058,0.2318573594093322,291.349365234375,291.1499938964844,260.3500061035156,258.7082214355469,280.42047119140625,294.5171203613281,291.3451843261719,1.0,0.2576268017292022,0.7111998796463013,0.7111998796463013,1.0,1.0,-1.1816370487213137,0.4877161085605621,0.693920910358429,0.2080887705087661,0.0,0.0,0.5474051833152771,47.07675552368164,40.0,-33.45463562011719,-12929.51953125,188.2805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2884216308594,308.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18449.958984375,18000.0,0.0,0.0,0.3223927319049835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492241978645325,0.54923015832901,-6.004328497510869e-06,0.0,0.0003271876485086,0.0,0.0,35.910247802734375,0.0,0.0,0.0,0.3880112469196319,4.0,0.0,1.0
568860,293.1943359375,297.1499938964844,293.1499938964844,0.1000060811638832,-2152.1455078125,304.15582275390625,0.7205391526222229,0.141412079334259,0.128580704331398,294.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.4963802993297577,0.050000000745058,0.04883499071002,293.32061767578125,297.1499938964844,293.1499938964844,0.2019676268100738,-3121.54541015625,304.1701965332031,0.9052979946136476,0.2849046587944031,0.2007835358381271,293.0010070800781,297.1499938964844,293.1499938964844,0.2956646680831909,-5699.92236328125,304.2139892578125,0.9990000128746032,0.5525068044662476,0.3653959631919861,293.29449462890625,297.1499938964844,293.1499938964844,0.0096060959622263,-2990.016845703125,301.99365234375,0.4963802993297577,0.050000000745058,0.231652170419693,291.3064270019531,291.1499938964844,260.3378295898437,258.69732666015625,280.4325256347656,294.5232849121094,291.3016967773437,1.0,0.2548204064369201,0.7111254930496216,0.7111254930496216,1.0,1.0,-1.1704177856445312,0.482637494802475,0.6877802610397339,0.2058794945478439,0.0,0.0,0.529365062713623,45.83342742919922,58.0,-55.170536041259766,-12720.798828125,182.2643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752990722656,308.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18306.5234375,18000.0,0.0,0.0,0.3119634985923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112547874450684,0.5112605094909668,-5.72864291825681e-06,0.0,0.0003166033129673,0.0,0.0,31.40223693847656,0.0,0.0,0.0,0.3743409514427185,4.0,0.0,1.0
568920,293.1943359375,297.1499938964844,293.1499938964844,0.1000060811638832,-2152.1455078125,304.15582275390625,0.7205391526222229,0.141412079334259,0.128580704331398,294.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.4963802993297577,0.050000000745058,0.04883499071002,293.32061767578125,297.1499938964844,293.1499938964844,0.2019676268100738,-3121.54541015625,304.1701965332031,0.9052979946136476,0.2849046587944031,0.2007835358381271,293.0010070800781,297.1499938964844,293.1499938964844,0.2956646680831909,-5699.92236328125,304.2139892578125,0.9990000128746032,0.5525068044662476,0.3653959631919861,293.29449462890625,297.1499938964844,293.1499938964844,0.0096060959622263,-2990.016845703125,301.99365234375,0.4963802993297577,0.050000000745058,0.231652170419693,291.3064270019531,291.1499938964844,260.3378295898437,258.69732666015625,280.4325256347656,294.5232849121094,291.3016967773437,1.0,0.2548204064369201,0.7111254930496216,0.7111254930496216,1.0,1.0,-1.1704177856445312,0.482637494802475,0.6877802610397339,0.2058794945478439,0.0,0.0,0.529365062713623,45.83342742919922,58.0,-55.170536041259766,-12720.798828125,182.2643585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7752990722656,308.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18306.5234375,18000.0,0.0,0.0,0.3119634985923767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112547874450684,0.5112605094909668,-5.72864291825681e-06,0.0,0.0003166033129673,0.0,0.0,31.40223693847656,0.0,0.0,0.0,0.3743409514427185,4.0,0.0,1.0
568980,293.1910705566406,297.1499938964844,293.1499938964844,0.1002076640725135,-2156.815185546875,304.1535339355469,0.7129654884338379,0.1409570127725601,0.1282880902290344,294.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.4913532435894012,0.050000000745058,0.0489235110580921,293.3218078613281,297.1499938964844,293.1499938964844,0.199158027768135,-3088.187255859375,304.1681213378906,0.8910568952560425,0.2803399562835693,0.1976871341466903,292.9925537109375,297.1499938964844,293.1499938964844,0.3068657517433166,-5886.72021484375,304.17340087890625,0.9990000128746032,0.55805504322052,0.3767064213752746,293.29205322265625,297.1499938964844,293.1499938964844,0.0096044829115271,-2997.82080078125,301.9401550292969,0.4913532435894012,0.050000000745058,0.2320720851421356,291.24444580078125,291.1499938964844,260.3251342773437,258.6858215332031,280.4189147949219,294.52789306640625,291.2353820800781,1.0,0.2597611844539642,0.7110510468482971,0.7110510468482971,1.0,1.0,-1.1805243492126465,0.4872426092624664,0.6932817697525024,0.2076505422592163,0.0,0.0,0.5203511714935303,48.20291519165039,61.0,-93.3309326171875,-12698.01953125,190.1914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1306457519531,308.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18166.205078125,18000.0,0.0,0.0,0.301139771938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883433580398559,0.48834890127182,-5.559603323490592e-06,0.0,0.0003056185960303,0.0,0.0,28.84041786193848,0.0,0.0,0.0,0.3662122189998626,4.0,0.0,1.0
569040,293.1910705566406,297.1499938964844,293.1499938964844,0.1002076640725135,-2156.815185546875,304.1535339355469,0.7129654884338379,0.1409570127725601,0.1282880902290344,294.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535705566406,0.4913532435894012,0.050000000745058,0.0489235110580921,293.3218078613281,297.1499938964844,293.1499938964844,0.199158027768135,-3088.187255859375,304.1681213378906,0.8910568952560425,0.2803399562835693,0.1976871341466903,292.9925537109375,297.1499938964844,293.1499938964844,0.3068657517433166,-5886.72021484375,304.17340087890625,0.9990000128746032,0.55805504322052,0.3767064213752746,293.29205322265625,297.1499938964844,293.1499938964844,0.0096044829115271,-2997.82080078125,301.9401550292969,0.4913532435894012,0.050000000745058,0.2320720851421356,291.24444580078125,291.1499938964844,260.3251342773437,258.6858215332031,280.4189147949219,294.52789306640625,291.2353820800781,1.0,0.2597611844539642,0.7110510468482971,0.7110510468482971,1.0,1.0,-1.1805243492126465,0.4872426092624664,0.6932817697525024,0.2076505422592163,0.0,0.0,0.5203511714935303,48.20291519165039,61.0,-93.3309326171875,-12698.01953125,190.1914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1306457519531,308.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18166.205078125,18000.0,0.0,0.0,0.301139771938324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883433580398559,0.48834890127182,-5.559603323490592e-06,0.0,0.0003056185960303,0.0,0.0,28.84041786193848,0.0,0.0,0.0,0.3662122189998626,4.0,0.0,1.0
569100,293.1898498535156,297.1499938964844,293.1499938964844,0.1003633439540863,-2160.21533203125,304.1526184082031,0.7083559036254883,0.1406724601984024,0.1281000673770904,294.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21044921875,0.4884725511074066,0.050000000745058,0.0489769726991653,293.3224182128906,297.1499938964844,293.1499938964844,0.1979349553585052,-3073.8486328125,304.16705322265625,0.8833211660385132,0.2780436277389526,0.1961286664009094,292.9972229003906,297.1499938964844,293.1499938964844,0.3140959739685058,-6003.20556640625,304.1560974121094,0.9990000128746032,0.5591334104537964,0.3833784759044647,293.29168701171875,297.1499938964844,293.1499938964844,0.0096112396568059,-3004.448486328125,301.9090881347656,0.4884725511074066,0.050000000745058,0.2323256731033325,291.2007751464844,291.1499938964844,260.3185729980469,258.67987060546875,280.4100036621094,294.5301818847656,291.1929016113281,1.0,0.2621657252311706,0.7110138535499573,0.7110138535499573,1.0,1.0,-1.1868085861206057,0.4900835156440735,0.696725070476532,0.2088388353586197,0.0,0.0,0.5213580131530762,49.63926696777344,61.0,-101.14061737060548,-12746.8798828125,195.10597229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23370361328125,308.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.5,18000.0,0.0,0.0,0.2960357964038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485852986574173,0.4858585000038147,-5.523247182281921e-06,0.0,0.0003004386962857,0.0,0.0,28.49040985107422,0.0,0.0,0.0,0.365103155374527,4.0,0.0,1.0
569160,293.18896484375,297.1499938964844,293.1499938964844,0.1003779023885726,-2160.941162109375,304.1521301269531,0.7038595080375671,0.1403429359197616,0.1278742998838424,294.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.4857742190361023,0.050000000745058,0.04902845621109,293.3230285644531,297.1499938964844,293.1499938964844,0.1964760571718216,-3056.27490234375,304.1666259765625,0.8760398030281067,0.2757422626018524,0.1945666223764419,293.0044860839844,297.1499938964844,293.1499938964844,0.3208132088184356,-6109.9501953125,304.142822265625,0.9990000128746032,0.5596457719802856,0.3896949291229248,293.2918701171875,297.1499938964844,293.1499938964844,0.0096067683771252,-3007.52197265625,301.878662109375,0.4857742190361023,0.050000000745058,0.2325698882341385,291.1696472167969,291.1499938964844,260.3119201660156,258.6737670898437,280.4026794433594,294.5326538085937,291.1647033691406,1.0,0.2646156549453735,0.7108343243598938,0.7108343243598938,1.0,1.0,-1.1925992965698242,0.4926823079586029,0.6999169588088989,0.2098747789859771,0.0,0.0,0.5232447981834412,51.0185775756836,64.0,-87.29092407226562,-12812.9091796875,199.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2810974121094,309.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.509765625,18000.0,0.0,0.0,0.2913380265235901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875524044036865,0.4875579178333282,-5.517521003639558e-06,0.0,0.0002956710814032,0.0,0.0,28.594057083129883,0.0,0.0,0.0,0.3654094934463501,4.0,0.0,1.0
569220,293.18804931640625,297.1499938964844,293.1499938964844,0.100148431956768,-2157.606201171875,304.1518249511719,0.6947708129882812,0.1395457684993744,0.1273007839918136,294.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4803140461444855,0.050000000745058,0.0491348542273044,293.32421875,297.1499938964844,293.1499938964844,0.1932307034730911,-3016.601806640625,304.16650390625,0.8619455099105835,0.2711168229579925,0.1914300173521042,293.0241394042969,297.1499938964844,293.1499938964844,0.3343022465705871,-6320.32177734375,304.1229553222656,0.9990000128746032,0.5593562722206116,0.402434229850769,293.2936096191406,297.1499938964844,293.1499938964844,0.0095793772488832,-3008.3291015625,301.8172302246094,0.4803140461444855,0.050000000745058,0.2330745905637741,291.1275939941406,291.1499938964844,260.2982177734375,258.66119384765625,280.3887634277344,294.5382995605469,291.1236267089844,1.0,0.2695639729499817,0.7104753255844116,0.7104753255844116,1.0,1.0,-1.20417058467865,0.497870534658432,0.7063000202178955,0.2119578868150711,0.0,0.0,0.5291303992271423,53.86526870727539,67.0,-64.9481201171875,-12929.4775390625,209.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2218322753906,308.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.576171875,18000.0,0.0,0.0,0.2834630310535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951737523078918,0.4951793253421783,-5.547394721361343e-06,0.0,0.0002876789367292,0.0,0.0,29.309850692749023,0.0,0.0,0.0,0.3677625656127929,4.0,0.0,1.0
569280,293.18804931640625,297.1499938964844,293.1499938964844,0.100148431956768,-2157.606201171875,304.1518249511719,0.6947708129882812,0.1395457684993744,0.1273007839918136,294.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4803140461444855,0.050000000745058,0.0491348542273044,293.32421875,297.1499938964844,293.1499938964844,0.1932307034730911,-3016.601806640625,304.16650390625,0.8619455099105835,0.2711168229579925,0.1914300173521042,293.0241394042969,297.1499938964844,293.1499938964844,0.3343022465705871,-6320.32177734375,304.1229553222656,0.9990000128746032,0.5593562722206116,0.402434229850769,293.2936096191406,297.1499938964844,293.1499938964844,0.0095793772488832,-3008.3291015625,301.8172302246094,0.4803140461444855,0.050000000745058,0.2330745905637741,291.1275939941406,291.1499938964844,260.2982177734375,258.66119384765625,280.3887634277344,294.5382995605469,291.1236267089844,1.0,0.2695639729499817,0.7104753255844116,0.7104753255844116,1.0,1.0,-1.20417058467865,0.497870534658432,0.7063000202178955,0.2119578868150711,0.0,0.0,0.5291303992271423,53.86526870727539,67.0,-64.9481201171875,-12929.4775390625,209.456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2218322753906,308.978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.576171875,18000.0,0.0,0.0,0.2834630310535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951737523078918,0.4951793253421783,-5.547394721361343e-06,0.0,0.0002876789367292,0.0,0.0,29.309850692749023,0.0,0.0,0.0,0.3677625656127929,4.0,0.0,1.0
569340,293.1879577636719,297.1499938964844,293.1499938964844,0.0997242704033851,-2150.753662109375,304.15191650390625,0.6857010126113892,0.1385992616415023,0.1265869587659835,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.4746201932430267,0.050000000745058,0.0492450296878814,293.32537841796875,297.1499938964844,293.1499938964844,0.1898342072963714,-2974.741943359375,304.1666564941406,0.8486009836196899,0.2664670348167419,0.18827785551548,293.0482177734375,297.1499938964844,293.1499938964844,0.348105788230896,-6531.2802734375,304.1091003417969,0.9990000128746032,0.5576707124710083,0.4152140915393829,293.29669189453125,297.1499938964844,293.1499938964844,0.0095410943031311,-3006.298583984375,301.7524719238281,0.4746201932430267,0.050000000745058,0.2335972040891647,291.0929870605469,291.1499938964844,260.2840881347656,258.6481628417969,280.3757019042969,294.5447998046875,291.090087890625,1.0,0.2745386958122253,0.7101162672042847,0.7101162672042847,1.0,1.0,-1.2156295776367188,0.5030000805854797,0.7126295566558838,0.2140631228685379,0.0,0.0,0.5391541123390198,56.808536529541016,70.0,-49.36211395263672,-13050.3857421875,219.4508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,308.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.15234375,18000.0,0.0,0.0,0.2778832018375397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101264715194702,0.5101321339607239,-5.623478500638157e-06,0.0,0.0002820161171257,0.0,0.0,30.82529830932617,0.0,0.0,0.0,0.3726918995380401,4.0,0.0,1.0
569400,293.1879577636719,297.1499938964844,293.1499938964844,0.0997242704033851,-2150.753662109375,304.15191650390625,0.6857010126113892,0.1385992616415023,0.1265869587659835,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.4746201932430267,0.050000000745058,0.0492450296878814,293.32537841796875,297.1499938964844,293.1499938964844,0.1898342072963714,-2974.741943359375,304.1666564941406,0.8486009836196899,0.2664670348167419,0.18827785551548,293.0482177734375,297.1499938964844,293.1499938964844,0.348105788230896,-6531.2802734375,304.1091003417969,0.9990000128746032,0.5576707124710083,0.4152140915393829,293.29669189453125,297.1499938964844,293.1499938964844,0.0095410943031311,-3006.298583984375,301.7524719238281,0.4746201932430267,0.050000000745058,0.2335972040891647,291.0929870605469,291.1499938964844,260.2840881347656,258.6481628417969,280.3757019042969,294.5447998046875,291.090087890625,1.0,0.2745386958122253,0.7101162672042847,0.7101162672042847,1.0,1.0,-1.2156295776367188,0.5030000805854797,0.7126295566558838,0.2140631228685379,0.0,0.0,0.5391541123390198,56.808536529541016,70.0,-49.36211395263672,-13050.3857421875,219.4508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,308.8729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.15234375,18000.0,0.0,0.0,0.2778832018375397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101264715194702,0.5101321339607239,-5.623478500638157e-06,0.0,0.0002820161171257,0.0,0.0,30.82529830932617,0.0,0.0,0.0,0.3726918995380401,4.0,0.0,1.0
569460,293.1884460449219,297.1499938964844,293.1499938964844,0.0991296246647834,-2140.802490234375,304.1522827148437,0.6768221855163574,0.1375431716442108,0.1257690191268921,294.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.4684773981571197,0.050000000745058,0.0493581555783748,293.3265075683594,297.1499938964844,293.1499938964844,0.1862754672765731,-2930.535888671875,304.16705322265625,0.8360278010368347,0.261795699596405,0.1851121485233307,293.0749816894531,297.1499938964844,293.1499938964844,0.3619923591613769,-6739.8505859375,304.09967041015625,0.9990000128746032,0.5548301339149475,0.4279392063617706,293.3006591796875,297.1499938964844,293.1499938964844,0.0094928042963147,-3001.41845703125,301.6855163574219,0.4684773981571197,0.050000000745058,0.2341338396072387,291.067138671875,291.1499938964844,260.26953125,258.6346740722656,280.364501953125,294.5519714355469,291.0648803710937,1.0,0.2795036137104034,0.7096104621887207,0.7096104621887207,1.0,1.0,-1.2269021272659302,0.5079981684684753,0.7189039587974548,0.2161624282598495,0.0,0.0,0.5519953370094299,59.82686233520508,73.0,-37.39457702636719,-13169.7783203125,229.7046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6340026855469,308.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17819.904296875,18000.0,0.0,0.0,0.2747838497161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311007499694824,0.5311065316200256,-5.74333489566925e-06,0.0,0.0002788706624414,0.0,0.0,33.091060638427734,0.0,0.0,0.0,0.3798539042472839,4.0,0.0,1.0
569520,293.1884460449219,297.1499938964844,293.1499938964844,0.0991296246647834,-2140.802490234375,304.1522827148437,0.6768221855163574,0.1375431716442108,0.1257690191268921,294.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.4684773981571197,0.050000000745058,0.0493581555783748,293.3265075683594,297.1499938964844,293.1499938964844,0.1862754672765731,-2930.535888671875,304.16705322265625,0.8360278010368347,0.261795699596405,0.1851121485233307,293.0749816894531,297.1499938964844,293.1499938964844,0.3619923591613769,-6739.8505859375,304.09967041015625,0.9990000128746032,0.5548301339149475,0.4279392063617706,293.3006591796875,297.1499938964844,293.1499938964844,0.0094928042963147,-3001.41845703125,301.6855163574219,0.4684773981571197,0.050000000745058,0.2341338396072387,291.067138671875,291.1499938964844,260.26953125,258.6346740722656,280.364501953125,294.5519714355469,291.0648803710937,1.0,0.2795036137104034,0.7096104621887207,0.7096104621887207,1.0,1.0,-1.2269021272659302,0.5079981684684753,0.7189039587974548,0.2161624282598495,0.0,0.0,0.5519953370094299,59.82686233520508,73.0,-37.39457702636719,-13169.7783203125,229.7046661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6340026855469,308.7009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17819.904296875,18000.0,0.0,0.0,0.2747838497161865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311007499694824,0.5311065316200256,-5.74333489566925e-06,0.0,0.0002788706624414,0.0,0.0,33.091060638427734,0.0,0.0,0.0,0.3798539042472839,4.0,0.0,1.0
569580,293.1879577636719,297.1499938964844,293.1499938964844,0.0985192134976387,-2130.51171875,304.15252685546875,0.6684845685958862,0.1366591900587082,0.1249841526150703,294.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.4616873562335968,0.050000000745058,0.0494732409715652,293.3275756835937,297.1499938964844,293.1499938964844,0.1826108992099762,-2884.732421875,304.16748046875,0.8240786790847778,0.2571048736572265,0.1819336265325546,293.1042785644531,297.1499938964844,293.1499938964844,0.3758695721626282,-6945.18701171875,304.0934143066406,0.9990000128746032,0.5507998466491699,0.4405074417591095,293.30517578125,297.1499938964844,293.1499938964844,0.0094371093437075,-2994.46142578125,301.616455078125,0.4616873562335968,0.050000000745058,0.2346797585487365,291.0468139648437,291.1499938964844,260.2545166015625,258.6207580566406,280.3542785644531,294.5595092773437,291.04510498046875,1.0,0.2844333946704864,0.7091046571731567,0.7091046571731567,1.0,1.0,-1.238024115562439,0.5129087567329407,0.7251152992248535,0.2183041274547577,0.0,0.0,0.5671638250350952,62.89582443237305,76.0,-28.869882583618164,-13288.9423828125,240.17877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914978027344,308.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17770.8359375,18000.0,0.0,0.0,0.2741425931453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572888851165771,0.5572947859764099,-5.904856152483262e-06,0.0,0.0002782199007924,0.0,0.0,36.115718841552734,0.0,0.0,0.0,0.3890742659568786,4.0,0.0,1.0
569640,293.1879577636719,297.1499938964844,293.1499938964844,0.0985192134976387,-2130.51171875,304.15252685546875,0.6684845685958862,0.1366591900587082,0.1249841526150703,294.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.4616873562335968,0.050000000745058,0.0494732409715652,293.3275756835937,297.1499938964844,293.1499938964844,0.1826108992099762,-2884.732421875,304.16748046875,0.8240786790847778,0.2571048736572265,0.1819336265325546,293.1042785644531,297.1499938964844,293.1499938964844,0.3758695721626282,-6945.18701171875,304.0934143066406,0.9990000128746032,0.5507998466491699,0.4405074417591095,293.30517578125,297.1499938964844,293.1499938964844,0.0094371093437075,-2994.46142578125,301.616455078125,0.4616873562335968,0.050000000745058,0.2346797585487365,291.0468139648437,291.1499938964844,260.2545166015625,258.6207580566406,280.3542785644531,294.5595092773437,291.04510498046875,1.0,0.2844333946704864,0.7091046571731567,0.7091046571731567,1.0,1.0,-1.238024115562439,0.5129087567329407,0.7251152992248535,0.2183041274547577,0.0,0.0,0.5671638250350952,62.89582443237305,76.0,-28.869882583618164,-13288.9423828125,240.17877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1914978027344,308.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17770.8359375,18000.0,0.0,0.0,0.2741425931453705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572888851165771,0.5572947859764099,-5.904856152483262e-06,0.0,0.0002782199007924,0.0,0.0,36.115718841552734,0.0,0.0,0.0,0.3890742659568786,4.0,0.0,1.0
569700,293.1864318847656,297.1499938964844,293.1499938964844,0.0984043031930923,-2128.677734375,304.1522521972656,0.6649290323257446,0.1364787817001342,0.124805249273777,294.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.458300769329071,0.050000000745058,0.0495308227837085,293.3280944824219,297.1499938964844,293.1499938964844,0.1807458400726318,-2861.3193359375,304.1676940917969,0.8182528614997864,0.2547526955604553,0.1803394854068756,293.1204833984375,297.1499938964844,293.1499938964844,0.3827258646488189,-7045.58544921875,304.0912475585937,0.9990000128746032,0.5481956601142883,0.4466633200645447,293.3075256347656,297.1499938964844,293.1499938964844,0.0094069195911288,-2990.304931640625,301.581298828125,0.458300769329071,0.050000000745058,0.2349528968334198,291.03839111328125,291.1499938964844,260.24688720703125,258.6136474609375,280.3493347167969,294.5633850097656,291.0368957519531,1.0,0.2868838608264923,0.7088517546653748,0.7088517546653748,1.0,1.0,-1.2436819076538086,0.5153998732566833,0.7282820343971252,0.2194261401891708,0.0,0.0,0.5754528641700745,64.4339599609375,76.0,-25.4633846282959,-13350.26171875,245.52281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9520874023437,308.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.302734375,18000.0,0.0,0.0,0.2746951580047607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721460580825806,0.5721520185470581,-6.001382189424476e-06,0.0,0.0002787806733977,0.0,0.0,37.92792510986328,0.0,0.0,0.0,0.3944245278835296,4.0,0.0,1.0
569760,293.1845397949219,297.1499938964844,293.1499938964844,0.0983902961015701,-2128.589111328125,304.1518859863281,0.6617068648338318,0.1363886594772339,0.1247386932373046,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.4550589621067047,0.050000000745058,0.0495884902775287,293.32861328125,297.1499938964844,293.1499938964844,0.1788623332977295,-2837.60791015625,304.1679077148437,0.8124210238456726,0.252396672964096,0.1787423193454742,293.13739013671875,297.1499938964844,293.1499938964844,0.3895305097103119,-7144.6064453125,304.0895690917969,0.9990000128746032,0.5452507734298706,0.45274418592453,293.3099365234375,297.1499938964844,293.1499938964844,0.0093753356486558,-2985.739013671875,301.5457458496094,0.4550589621067047,0.050000000745058,0.2352264374494552,291.031005859375,291.1499938964844,260.2391662597656,258.6064453125,280.3446044921875,294.5672912597656,291.0296936035156,1.0,0.2893237769603729,0.7085819840431213,0.7085819840431213,1.0,1.0,-1.2493815422058103,0.5179012417793274,0.7314803004264832,0.2205729186534881,0.0,0.0,0.5841353535652161,65.97561645507812,79.0,-22.305450439453125,-13413.169921875,250.9333648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7071228027344,308.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17724.3359375,18000.0,0.0,0.0,0.2757881283760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5880811810493469,0.588087260723114,-6.108457455411553e-06,0.0,0.000279889878584,0.0,0.0,39.95003128051758,0.0,0.0,0.0,0.4002509117126465,4.0,0.0,1.0
569820,293.1799621582031,297.1499938964844,293.1499938964844,0.0985442921519279,-2131.52099609375,304.1510009765625,0.6559852361679077,0.1364383101463318,0.124820590019226,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.4489763081073761,0.050000000745058,0.0497042760252952,293.32958984375,297.1499938964844,293.1499938964844,0.1750355511903762,-2789.21435546875,304.1683044433594,0.8004406690597534,0.2476743012666702,0.1755406707525253,293.17254638671875,297.1499938964844,293.1499938964844,0.4029702246189117,-7338.47802734375,304.0873413085937,0.9990000128746032,0.5384439826011658,0.4647139012813568,293.31494140625,297.1499938964844,293.1499938964844,0.0093075959011912,-2975.226318359375,301.4735717773437,0.4489763081073761,0.050000000745058,0.2357756942510604,291.0197448730469,291.1499938964844,260.2234191894531,258.5918273925781,280.3354187011719,294.5751647949219,291.0189514160156,1.0,0.2941667437553406,0.7080425024032593,0.7080425024032593,1.0,1.0,-1.2608027458190918,0.5229037404060364,0.7378990054130554,0.2229144275188446,0.0,0.0,0.6023056507110596,69.07300567626953,67.0,-15.706690788269045,-13544.0087890625,261.9245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,308.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17682.609375,18000.0,0.0,0.0,0.2794395983219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227211952209473,0.6227275729179382,-6.353714979923097e-06,0.0,0.0002835956693161,0.0,0.0,44.63643646240234,0.0,0.0,0.0,0.4132134020328522,4.0,0.0,1.0
569880,293.1799621582031,297.1499938964844,293.1499938964844,0.0985442921519279,-2131.52099609375,304.1510009765625,0.6559852361679077,0.1364383101463318,0.124820590019226,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0208435058594,0.4489763081073761,0.050000000745058,0.0497042760252952,293.32958984375,297.1499938964844,293.1499938964844,0.1750355511903762,-2789.21435546875,304.1683044433594,0.8004406690597534,0.2476743012666702,0.1755406707525253,293.17254638671875,297.1499938964844,293.1499938964844,0.4029702246189117,-7338.47802734375,304.0873413085937,0.9990000128746032,0.5384439826011658,0.4647139012813568,293.31494140625,297.1499938964844,293.1499938964844,0.0093075959011912,-2975.226318359375,301.4735717773437,0.4489763081073761,0.050000000745058,0.2357756942510604,291.0197448730469,291.1499938964844,260.2234191894531,258.5918273925781,280.3354187011719,294.5751647949219,291.0189514160156,1.0,0.2941667437553406,0.7080425024032593,0.7080425024032593,1.0,1.0,-1.2608027458190918,0.5229037404060364,0.7378990054130554,0.2229144275188446,0.0,0.0,0.6023056507110596,69.07300567626953,67.0,-15.706690788269045,-13544.0087890625,261.9245300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,308.0129699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17682.609375,18000.0,0.0,0.0,0.2794395983219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227211952209473,0.6227275729179382,-6.353714979923097e-06,0.0,0.0002835956693161,0.0,0.0,44.63643646240234,0.0,0.0,0.0,0.4132134020328522,4.0,0.0,1.0
569940,293.17547607421875,297.1499938964844,293.1499938964844,0.0986329019069671,-2132.958740234375,304.1505432128906,0.6564314365386963,0.1365952342748642,0.1249985918402671,294.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.4491095542907715,0.050000000745058,0.049701627343893,293.33026123046875,297.1499938964844,293.1499938964844,0.1708167493343353,-2735.214599609375,304.1692810058594,0.795440673828125,0.2429858446121215,0.1722632795572281,293.2009582519531,297.1499938964844,293.1499938964844,0.4038110375404358,-7340.02587890625,304.1074523925781,0.9990000128746032,0.5320780873298645,0.4644433557987213,293.3197631835937,297.1499938964844,293.1499938964844,0.0091970860958099,-2952.759765625,301.40411376953125,0.4491095542907715,0.050000000745058,0.235763132572174,291.0281982421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3387451171875,294.5829772949219,291.0313415527344,1.0,0.2930712401866913,0.7075030207633972,0.7075030207633972,1.0,1.0,-1.2567495107650757,0.52099609375,0.7357533574104309,0.2217719405889511,0.0,0.0,0.618495523929596,68.94416809082031,55.0,17.69137191772461,-13579.166015625,260.0769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672424316406,307.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.3515625,18000.0,0.0,0.0,0.2846000790596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581408381462097,0.6581474542617798,-6.62915090288152e-06,0.0,0.0002888329036068,0.0,0.0,49.90314865112305,0.0,0.0,0.0,0.4268606007099151,4.0,0.0,1.0
