time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.17547607421875,297.1499938964844,293.1499938964844,0.0986329019069671,-2132.958740234375,304.1505432128906,0.6564314365386963,0.1365952342748642,0.1249985918402671,294.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.4491095542907715,0.050000000745058,0.049701627343893,293.33026123046875,297.1499938964844,293.1499938964844,0.1708167493343353,-2735.214599609375,304.1692810058594,0.795440673828125,0.2429858446121215,0.1722632795572281,293.2009582519531,297.1499938964844,293.1499938964844,0.4038110375404358,-7340.02587890625,304.1074523925781,0.9990000128746032,0.5320780873298645,0.4644433557987213,293.3197631835937,297.1499938964844,293.1499938964844,0.0091970860958099,-2952.759765625,301.40411376953125,0.4491095542907715,0.050000000745058,0.235763132572174,291.0281982421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3387451171875,294.5829772949219,291.0313415527344,1.0,0.2930712401866913,0.7075030207633972,0.7075030207633972,1.0,1.0,-1.2567495107650757,0.52099609375,0.7357533574104309,0.2217719405889511,0.0,0.0,0.618495523929596,68.94416809082031,55.0,17.69137191772461,-13579.166015625,260.0769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7672424316406,307.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.3515625,18000.0,0.0,0.0,0.2846000790596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581408381462097,0.6581474542617798,-6.62915090288152e-06,0.0,0.0002888329036068,0.0,0.0,49.90314865112305,0.0,0.0,0.0,0.4268606007099151,4.0,0.0,1.0
570060,293.1767578125,297.1499938964844,293.1499938964844,0.0977207645773887,-2116.36962890625,304.1519470214844,0.6605121493339539,0.135704293847084,0.1244067400693893,294.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4544441401958465,0.050000000745058,0.0495997779071331,293.3305053710937,297.1499938964844,293.1499938964844,0.1660854667425155,-2673.83251953125,304.17071533203125,0.7964012622833252,0.2383691370487213,0.1689533144235611,293.2078552246094,297.1499938964844,293.1499938964844,0.3928741216659546,-7167.1435546875,304.1400146484375,0.9990000128746032,0.5293385982513428,0.4539203941822052,293.3234558105469,297.1499938964844,293.1499938964844,0.0090455543249845,-2917.228271484375,301.3438415527344,0.4544441401958465,0.050000000745058,0.2352799773216247,291.0718994140625,291.1499938964844,260.1909484863281,258.5616149902344,280.3528137207031,294.590576171875,291.0771484375,1.0,0.2875643670558929,0.7070026993751526,0.7070026993751526,1.0,1.0,-1.238737940788269,0.5129241943359375,0.7258136868476868,0.2173563987016677,0.0,0.0,0.626213788986206,66.09590148925781,43.0,55.52668762207031,-13473.6162109375,247.18423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4278259277344,307.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.845703125,18000.0,0.0,0.0,0.2902527749538421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811662316322327,0.6811730861663818,-6.843664777989034e-06,0.0,0.0002945696469396,0.0,0.0,53.73662567138672,0.0,0.0,0.0,0.4361432492733001,4.0,0.0,1.0
570120,293.1767578125,297.1499938964844,293.1499938964844,0.0977207645773887,-2116.36962890625,304.1519470214844,0.6605121493339539,0.135704293847084,0.1244067400693893,294.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.4544441401958465,0.050000000745058,0.0495997779071331,293.3305053710937,297.1499938964844,293.1499938964844,0.1660854667425155,-2673.83251953125,304.17071533203125,0.7964012622833252,0.2383691370487213,0.1689533144235611,293.2078552246094,297.1499938964844,293.1499938964844,0.3928741216659546,-7167.1435546875,304.1400146484375,0.9990000128746032,0.5293385982513428,0.4539203941822052,293.3234558105469,297.1499938964844,293.1499938964844,0.0090455543249845,-2917.228271484375,301.3438415527344,0.4544441401958465,0.050000000745058,0.2352799773216247,291.0718994140625,291.1499938964844,260.1909484863281,258.5616149902344,280.3528137207031,294.590576171875,291.0771484375,1.0,0.2875643670558929,0.7070026993751526,0.7070026993751526,1.0,1.0,-1.238737940788269,0.5129241943359375,0.7258136868476868,0.2173563987016677,0.0,0.0,0.626213788986206,66.09590148925781,43.0,55.52668762207031,-13473.6162109375,247.18423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4278259277344,307.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.845703125,18000.0,0.0,0.0,0.2902527749538421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811662316322327,0.6811730861663818,-6.843664777989034e-06,0.0,0.0002945696469396,0.0,0.0,53.73662567138672,0.0,0.0,0.0,0.4361432492733001,4.0,0.0,1.0
570180,293.1852722167969,297.1499938964844,293.1499938964844,0.0953526943922042,-2074.019775390625,304.1552734375,0.6662077307701111,0.133315697312355,0.1224358603358268,294.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.464340478181839,0.050000000745058,0.049429565668106,293.32989501953125,297.1499938964844,293.1499938964844,0.1612041294574737,-2609.94775390625,304.17193603515625,0.8022574186325073,0.2339193522930145,0.1656991988420486,293.19091796875,297.1499938964844,293.1499938964844,0.3732087612152099,-6866.36279296875,304.1761474609375,0.9990000128746032,0.5312625765800476,0.4357675909996032,293.3251647949219,297.1499938964844,293.1499938964844,0.0088764578104019,-2875.132568359375,301.2922668457031,0.464340478181839,0.050000000745058,0.2344725728034973,291.1341247558594,291.1499938964844,260.1742553710937,258.5461120605469,280.37481689453125,294.5970153808594,291.1411437988281,1.0,0.2785441875457763,0.706502377986908,0.706502377986908,1.0,1.0,-1.2095075845718384,0.4999240040779114,0.709583580493927,0.210361897945404,0.0,0.0,0.6243565082550049,61.35896301269531,46.0,84.1949691772461,-13246.4482421875,226.68858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2530212402344,307.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.501953125,18000.0,0.0,0.0,0.2952980101108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861168742179871,0.686123788356781,-6.924493391124997e-06,0.0,0.0002996899420395,0.0,0.0,54.798587799072266,0.0,0.0,0.0,0.4384166896343231,4.0,0.0,1.0
570240,293.1852722167969,297.1499938964844,293.1499938964844,0.0953526943922042,-2074.019775390625,304.1552734375,0.6662077307701111,0.133315697312355,0.1224358603358268,294.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.464340478181839,0.050000000745058,0.049429565668106,293.32989501953125,297.1499938964844,293.1499938964844,0.1612041294574737,-2609.94775390625,304.17193603515625,0.8022574186325073,0.2339193522930145,0.1656991988420486,293.19091796875,297.1499938964844,293.1499938964844,0.3732087612152099,-6866.36279296875,304.1761474609375,0.9990000128746032,0.5312625765800476,0.4357675909996032,293.3251647949219,297.1499938964844,293.1499938964844,0.0088764578104019,-2875.132568359375,301.2922668457031,0.464340478181839,0.050000000745058,0.2344725728034973,291.1341247558594,291.1499938964844,260.1742553710937,258.5461120605469,280.37481689453125,294.5970153808594,291.1411437988281,1.0,0.2785441875457763,0.706502377986908,0.706502377986908,1.0,1.0,-1.2095075845718384,0.4999240040779114,0.709583580493927,0.210361897945404,0.0,0.0,0.6243565082550049,61.35896301269531,46.0,84.1949691772461,-13246.4482421875,226.68858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2530212402344,307.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.501953125,18000.0,0.0,0.0,0.2952980101108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6861168742179871,0.686123788356781,-6.924493391124997e-06,0.0,0.0002996899420395,0.0,0.0,54.798587799072266,0.0,0.0,0.0,0.4384166896343231,4.0,0.0,1.0
570300,293.1902770996094,297.1499938964844,293.1499938964844,0.0937877744436264,-2046.142822265625,304.1571655273437,0.6673741340637207,0.1318792253732681,0.121073342859745,294.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.4680592715740204,0.050000000745058,0.0493657402694225,293.3294982910156,297.1499938964844,293.1499938964844,0.1587927937507629,-2578.23193359375,304.1723327636719,0.8040763735771179,0.2317171096801757,0.1641168296337127,293.1762084960937,297.1499938964844,293.1499938964844,0.3650228083133697,-6742.97509765625,304.1861267089844,0.9990000128746032,0.5336333513259888,0.4287600517272949,293.3252868652344,297.1499938964844,293.1499938964844,0.0087989214807748,-2855.190185546875,301.2693176269531,0.4680592715740204,0.050000000745058,0.2341698110103607,291.1689758300781,291.1499938964844,260.1658020019531,258.5382995605469,280.38385009765625,294.599853515625,291.1753234863281,1.0,0.2752909362316131,0.7062522172927856,0.7062522172927856,1.0,1.0,-1.197115421295166,0.4944416284561157,0.7026737928390503,0.2073340564966201,0.0,0.0,0.619588315486908,59.56304550170898,46.0,87.3722915649414,-13127.4169921875,218.68251037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2343139648437,307.6247253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.716796875,18000.0,0.0,0.0,0.2973048090934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6805645227432251,0.680571436882019,-6.901303549966542e-06,0.0,0.0003017265698872,0.0,0.0,54.02447128295898,0.0,0.0,0.0,0.4364026486873626,4.0,0.0,1.0
570360,293.1915588378906,297.1499938964844,293.1499938964844,0.0925989151000976,-2025.0565185546875,304.1579895019531,0.6682469844818115,0.1311187595129013,0.1200377121567726,294.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.4706904888153076,0.050000000745058,0.0493185482919216,293.3291320800781,297.1499938964844,293.1499938964844,0.1565354764461517,-2548.59033203125,304.17236328125,0.804825484752655,0.2295140773057937,0.1625469624996185,293.1637268066406,297.1499938964844,293.1499938964844,0.3587730228900909,-6649.69091796875,304.1908569335937,0.9990000128746032,0.5357527136802673,0.4235041439533233,293.32501220703125,297.1499938964844,293.1499938964844,0.0087321521714329,-2838.469970703125,301.24560546875,0.4706904888153076,0.050000000745058,0.2339459657669067,291.1953125,291.1499938964844,260.1573181152344,258.5304260253906,280.389404296875,294.6024475097656,291.1995544433594,1.0,0.2726613581180572,0.7061954736709595,0.7061954736709595,1.0,1.0,-1.187351942062378,0.4901597201824188,0.6971922516822815,0.2049824446439743,0.0,0.0,0.6138760447502136,58.22786712646485,49.0,75.37916564941406,-13017.12109375,212.63287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,307.6195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.1953125,18000.0,0.0,0.0,0.2989078760147095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708303093910217,0.6708371639251709,-6.83916914567817e-06,0.0,0.0003033535031136,0.0,0.0,52.5533561706543,0.0,0.0,0.0,0.4327674508094787,4.0,0.0,1.0
570420,293.1897888183594,297.1499938964844,293.1499938964844,0.0915285795927047,-2006.213623046875,304.1570739746094,0.6704751253128052,0.1304192841053009,0.119160458445549,294.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4740582704544067,0.050000000745058,0.0492559745907783,293.3285217285156,297.1499938964844,293.1499938964844,0.1523990631103515,-2494.3759765625,304.1717834472656,0.8041297197341919,0.2251049131155014,0.1594289541244506,293.14520263671875,297.1499938964844,293.1499938964844,0.3502694368362427,-6525.07666015625,304.1911315917969,0.9990000128746032,0.5391774773597717,0.4164320230484009,293.3237609863281,297.1499938964844,293.1499938964844,0.0086239445954561,-2812.780029296875,301.195068359375,0.4740582704544067,0.050000000745058,0.2336491346359253,291.2235412597656,291.1499938964844,260.1401062011719,258.5145263671875,280.39471435546875,294.6068420410156,291.2252502441406,1.0,0.26907879114151,0.7060821056365967,0.7060821056365967,1.0,1.0,-1.1736334562301636,0.4841719567775726,0.6894615292549133,0.2016145437955856,0.0,0.0,0.6019068360328674,56.44676208496094,52.0,42.6938591003418,-12845.0048828125,204.4623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927001953125,307.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.79296875,18000.0,0.0,0.0,0.3008739650249481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473159193992615,0.6473225951194763,-6.664428383373888e-06,0.0,0.0003053488326258,0.0,0.0,48.9570426940918,0.0,0.0,0.0,0.4237881898880005,4.0,0.0,1.0
570480,293.1897888183594,297.1499938964844,293.1499938964844,0.0915285795927047,-2006.213623046875,304.1570739746094,0.6704751253128052,0.1304192841053009,0.119160458445549,294.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.4740582704544067,0.050000000745058,0.0492559745907783,293.3285217285156,297.1499938964844,293.1499938964844,0.1523990631103515,-2494.3759765625,304.1717834472656,0.8041297197341919,0.2251049131155014,0.1594289541244506,293.14520263671875,297.1499938964844,293.1499938964844,0.3502694368362427,-6525.07666015625,304.1911315917969,0.9990000128746032,0.5391774773597717,0.4164320230484009,293.3237609863281,297.1499938964844,293.1499938964844,0.0086239445954561,-2812.780029296875,301.195068359375,0.4740582704544067,0.050000000745058,0.2336491346359253,291.2235412597656,291.1499938964844,260.1401062011719,258.5145263671875,280.39471435546875,294.6068420410156,291.2252502441406,1.0,0.26907879114151,0.7060821056365967,0.7060821056365967,1.0,1.0,-1.1736334562301636,0.4841719567775726,0.6894615292549133,0.2016145437955856,0.0,0.0,0.6019068360328674,56.44676208496094,52.0,42.6938591003418,-12845.0048828125,204.4623260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3927001953125,307.65313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18217.79296875,18000.0,0.0,0.0,0.3008739650249481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473159193992615,0.6473225951194763,-6.664428383373888e-06,0.0,0.0003053488326258,0.0,0.0,48.9570426940918,0.0,0.0,0.0,0.4237881898880005,4.0,0.0,1.0
570540,293.1872863769531,297.1499938964844,293.1499938964844,0.0909651070833206,-1996.484130859375,304.1556701660156,0.6711816787719727,0.1299165338277816,0.1186629086732864,294.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4754290878772735,0.050000000745058,0.0492299348115921,293.3280029296875,297.1499938964844,293.1499938964844,0.148576334118843,-2444.25146484375,304.1708984375,0.8007150888442993,0.2206882238388061,0.1563329994678497,293.1336975097656,297.1499938964844,293.1499938964844,0.3463462591171264,-6470.658203125,304.183837890625,0.9990000128746032,0.5416432619094849,0.413451224565506,293.32232666015625,297.1499938964844,293.1499938964844,0.008537289686501,-2793.637939453125,301.1410522460937,0.4754290878772735,0.050000000745058,0.2335256040096283,291.2323303222656,291.1499938964844,260.1226501464844,258.4984741210937,280.39483642578125,294.6105041503906,291.232421875,1.0,0.2673303484916687,0.7059687376022339,0.7059687376022339,1.0,1.0,-1.165560603141785,0.4806743562221527,0.6848862767219543,0.1995314955711364,0.0,0.0,0.5901674628257751,55.67051696777344,55.0,15.577128410339355,-12729.5087890625,200.26760864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6107788085937,307.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18219.748046875,18000.0,0.0,0.0,0.3013010919094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230404376983643,0.6230469346046448,-6.4776036197145e-06,0.0,0.0003057823050767,0.0,0.0,45.36798477172852,0.0,0.0,0.0,0.4145161509513855,4.0,0.0,1.0
570600,293.1872863769531,297.1499938964844,293.1499938964844,0.0909651070833206,-1996.484130859375,304.1556701660156,0.6711816787719727,0.1299165338277816,0.1186629086732864,294.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4754290878772735,0.050000000745058,0.0492299348115921,293.3280029296875,297.1499938964844,293.1499938964844,0.148576334118843,-2444.25146484375,304.1708984375,0.8007150888442993,0.2206882238388061,0.1563329994678497,293.1336975097656,297.1499938964844,293.1499938964844,0.3463462591171264,-6470.658203125,304.183837890625,0.9990000128746032,0.5416432619094849,0.413451224565506,293.32232666015625,297.1499938964844,293.1499938964844,0.008537289686501,-2793.637939453125,301.1410522460937,0.4754290878772735,0.050000000745058,0.2335256040096283,291.2323303222656,291.1499938964844,260.1226501464844,258.4984741210937,280.39483642578125,294.6105041503906,291.232421875,1.0,0.2673303484916687,0.7059687376022339,0.7059687376022339,1.0,1.0,-1.165560603141785,0.4806743562221527,0.6848862767219543,0.1995314955711364,0.0,0.0,0.5901674628257751,55.67051696777344,55.0,15.577128410339355,-12729.5087890625,200.26760864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6107788085937,307.7314147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18219.748046875,18000.0,0.0,0.0,0.3013010919094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230404376983643,0.6230469346046448,-6.4776036197145e-06,0.0,0.0003057823050767,0.0,0.0,45.36798477172852,0.0,0.0,0.0,0.4145161509513855,4.0,0.0,1.0
570660,293.18505859375,297.1499938964844,293.1499938964844,0.0905617326498031,-1989.681640625,304.1544494628906,0.6701317429542542,0.129427820444107,0.1182281151413917,294.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.4752803742885589,0.050000000745058,0.0492328107357025,293.3275756835937,297.1499938964844,293.1499938964844,0.1449634730815887,-2396.781494140625,304.1699523925781,0.7950494885444641,0.2162618637084961,0.1532514095306396,293.1286926269531,297.1499938964844,293.1499938964844,0.3461481630802154,-6472.6318359375,304.1728210449219,0.9990000128746032,0.5430861711502075,0.4137775301933288,293.32135009765625,297.1499938964844,293.1499938964844,0.0084640020504593,-2778.69287109375,301.0833435058594,0.4752803742885589,0.050000000745058,0.2335392534732818,291.2280578613281,291.1499938964844,260.10504150390625,258.4822998046875,280.391845703125,294.6138610839844,291.2270812988281,1.0,0.2670274078845978,0.7057837247848511,0.7057837247848511,1.0,1.0,-1.1617498397827148,0.4790306091308594,0.6827192306518555,0.198411151766777,0.0,0.0,0.579932689666748,55.68593215942383,58.0,-3.650618314743042,-12661.501953125,199.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,307.8336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.185546875,18000.0,0.0,0.0,0.3004320561885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012148857116699,0.6012212038040161,-6.309112905000802e-06,0.0,0.0003049003425985,0.0,0.0,42.27690124511719,0.0,0.0,0.0,0.4062491357326507,4.0,0.0,1.0
570720,293.18505859375,297.1499938964844,293.1499938964844,0.0905617326498031,-1989.681640625,304.1544494628906,0.6701317429542542,0.129427820444107,0.1182281151413917,294.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.4752803742885589,0.050000000745058,0.0492328107357025,293.3275756835937,297.1499938964844,293.1499938964844,0.1449634730815887,-2396.781494140625,304.1699523925781,0.7950494885444641,0.2162618637084961,0.1532514095306396,293.1286926269531,297.1499938964844,293.1499938964844,0.3461481630802154,-6472.6318359375,304.1728210449219,0.9990000128746032,0.5430861711502075,0.4137775301933288,293.32135009765625,297.1499938964844,293.1499938964844,0.0084640020504593,-2778.69287109375,301.0833435058594,0.4752803742885589,0.050000000745058,0.2335392534732818,291.2280578613281,291.1499938964844,260.10504150390625,258.4822998046875,280.391845703125,294.6138610839844,291.2270812988281,1.0,0.2670274078845978,0.7057837247848511,0.7057837247848511,1.0,1.0,-1.1617498397827148,0.4790306091308594,0.6827192306518555,0.198411151766777,0.0,0.0,0.579932689666748,55.68593215942383,58.0,-3.650618314743042,-12661.501953125,199.05880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86309814453125,307.8336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18192.185546875,18000.0,0.0,0.0,0.3004320561885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012148857116699,0.6012212038040161,-6.309112905000802e-06,0.0,0.0003049003425985,0.0,0.0,42.27690124511719,0.0,0.0,0.0,0.4062491357326507,4.0,0.0,1.0
570780,293.1832275390625,297.1499938964844,293.1499938964844,0.0902213603258133,-1984.0391845703125,304.1535339355469,0.6676122546195984,0.1289089471101761,0.1177954673767089,294.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.4739221930503845,0.050000000745058,0.0492586493492126,293.3272705078125,297.1499938964844,293.1499938964844,0.1414807438850402,-2350.856201171875,304.1690979003906,0.7876258492469788,0.2118283212184906,0.1501807570457458,293.129638671875,297.1499938964844,293.1499938964844,0.3489148616790771,-6518.83642578125,304.1606140136719,0.9990000128746032,0.5434461236000061,0.4167256653308868,293.321044921875,297.1499938964844,293.1499938964844,0.008398619480431,-2766.24462890625,301.0221862792969,0.4739221930503845,0.050000000745058,0.2336618304252624,291.2159729003906,291.1499938964844,260.08721923828125,258.466064453125,280.38641357421875,294.6171875,291.2143859863281,1.0,0.2678661346435547,0.7055986523628235,0.7055986523628235,1.0,1.0,-1.1612603664398191,0.4788343608379364,0.6824260354042053,0.1980706602334976,0.0,0.0,0.5718890428543091,56.32905960083008,61.0,-15.58665943145752,-12633.6865234375,200.1709747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.298828125,18000.0,0.0,0.0,0.2985943853855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836403965950012,0.5836465358734131,-6.173417204990983e-06,0.0,0.000303035340039,0.0,0.0,39.88169479370117,0.0,0.0,0.0,0.3996407091617584,4.0,0.0,1.0
570840,293.1832275390625,297.1499938964844,293.1499938964844,0.0902213603258133,-1984.0391845703125,304.1535339355469,0.6676122546195984,0.1289089471101761,0.1177954673767089,294.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.4739221930503845,0.050000000745058,0.0492586493492126,293.3272705078125,297.1499938964844,293.1499938964844,0.1414807438850402,-2350.856201171875,304.1690979003906,0.7876258492469788,0.2118283212184906,0.1501807570457458,293.129638671875,297.1499938964844,293.1499938964844,0.3489148616790771,-6518.83642578125,304.1606140136719,0.9990000128746032,0.5434461236000061,0.4167256653308868,293.321044921875,297.1499938964844,293.1499938964844,0.008398619480431,-2766.24462890625,301.0221862792969,0.4739221930503845,0.050000000745058,0.2336618304252624,291.2159729003906,291.1499938964844,260.08721923828125,258.466064453125,280.38641357421875,294.6171875,291.2143859863281,1.0,0.2678661346435547,0.7055986523628235,0.7055986523628235,1.0,1.0,-1.1612603664398191,0.4788343608379364,0.6824260354042053,0.1980706602334976,0.0,0.0,0.5718890428543091,56.32905960083008,61.0,-15.58665943145752,-12633.6865234375,200.1709747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.298828125,18000.0,0.0,0.0,0.2985943853855133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836403965950012,0.5836465358734131,-6.173417204990983e-06,0.0,0.000303035340039,0.0,0.0,39.88169479370117,0.0,0.0,0.0,0.3996407091617584,4.0,0.0,1.0
570900,293.1824951171875,297.1499938964844,293.1499938964844,0.0900578871369361,-1981.3438720703125,304.1531982421875,0.6659035086631775,0.128631979227066,0.1175716146826744,294.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099304199219,0.4728538990020752,0.050000000745058,0.0492787435650825,293.3271179199219,297.1499938964844,293.1499938964844,0.1397715955972671,-2328.240966796875,304.1687316894531,0.7834029793739319,0.2096104323863983,0.1486494988203048,293.1321105957031,297.1499938964844,293.1499938964844,0.3512140810489654,-6555.40283203125,304.1545104980469,0.9990000128746032,0.5432142615318298,0.419004738330841,293.3211669921875,297.1499938964844,293.1499938964844,0.0083676241338253,-2760.561767578125,300.9904479980469,0.4728538990020752,0.050000000745058,0.2337571382522583,291.2081604003906,291.1499938964844,260.0782470703125,258.4579162597656,280.383056640625,294.6189270019531,291.2064208984375,1.0,0.2686363458633423,0.7055061459541321,0.7055061459541321,1.0,1.0,-1.1620272397994995,0.4791750907897949,0.6828522086143494,0.1981437653303146,0.0,0.0,0.5687922835350037,56.846435546875,61.0,-19.382482528686523,-12632.474609375,201.44371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,307.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18128.9921875,18000.0,0.0,0.0,0.2974258959293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766832828521729,0.5766894221305847,-6.119352747191442e-06,0.0,0.0003018494753632,0.0,0.0,38.95457458496094,0.0,0.0,0.0,0.3970324099063873,4.0,0.0,1.0
570960,293.181884765625,297.1499938964844,293.1499938964844,0.0898924320936203,-1978.6141357421875,304.1529235839844,0.6639500260353088,0.1283417046070099,0.1173401176929473,294.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4715502858161926,0.050000000745058,0.0493029616773128,293.3269958496094,297.1499938964844,293.1499938964844,0.1380769908428192,-2305.76025390625,304.1684265136719,0.7789166569709778,0.2073928713798523,0.1471210122108459,293.1358642578125,297.1499938964844,293.1499938964844,0.3540301620960235,-6599.45849609375,304.1485595703125,0.9990000128746032,0.5427104830741882,0.4217357337474823,293.32147216796875,297.1499938964844,293.1499938964844,0.0083373440429568,-2755.09521484375,300.9579772949219,0.4715502858161926,0.050000000745058,0.2338720113039016,291.1996765136719,291.1499938964844,260.0692443847656,258.44976806640625,280.37969970703125,294.6206970214844,291.1978454589844,1.0,0.2696040272712707,0.7053551077842712,0.7053551077842712,1.0,1.0,-1.16335928440094,0.4797475636005401,0.6836117506027222,0.1983426511287689,0.0,0.0,0.5663272738456726,57.47626495361328,64.0,-21.97600746154785,-12638.3193359375,203.12594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261108398437,308.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4921875,18000.0,0.0,0.0,0.2961544692516327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709803700447083,0.5709864497184753,-6.074522389099002e-06,0.0,0.0003005591570399,0.0,0.0,38.20156097412109,0.0,0.0,0.0,0.3948932290077209,4.0,0.0,1.0
571020,293.18096923828125,297.1499938964844,293.1499938964844,0.0895433723926544,-1972.828125,304.15252685546875,0.6594554781913757,0.1277190148830413,0.1168501898646354,294.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4682719111442566,0.050000000745058,0.0493622235953807,293.32672119140625,297.1499938964844,293.1499938964844,0.1347192525863647,-2261.02880859375,304.1678771972656,0.7693646550178528,0.2029619961977005,0.1440739780664444,293.1466064453125,297.1499938964844,293.1499938964844,0.3609865307807922,-6706.4453125,304.1374816894531,0.9990000128746032,0.5408982634544373,0.4283462166786194,293.3226318359375,297.1499938964844,293.1499938964844,0.0082777431234717,-2744.434814453125,300.8910827636719,0.4682719111442566,0.050000000745058,0.2341531366109848,291.1818542480469,291.1499938964844,260.0511474609375,258.4334411621094,280.3723449707031,294.6243591308594,291.179931640625,1.0,0.2720432877540588,0.7050530314445496,0.7050530314445496,1.0,1.0,-1.1674562692642212,0.481509655714035,0.6859466433525085,0.1990929841995239,0.0,0.0,0.5632696151733398,59.03059768676758,67.0,-24.62635612487793,-12668.1455078125,207.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,308.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9296875,18000.0,0.0,0.0,0.2934834659099579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632703900337219,0.5632764101028442,-6.011583536746912e-06,0.0,0.0002978483971673,0.0,0.0,37.185428619384766,0.0,0.0,0.0,0.391980767250061,4.0,0.0,1.0
571080,293.18096923828125,297.1499938964844,293.1499938964844,0.0895433723926544,-1972.828125,304.15252685546875,0.6594554781913757,0.1277190148830413,0.1168501898646354,294.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4682719111442566,0.050000000745058,0.0493622235953807,293.32672119140625,297.1499938964844,293.1499938964844,0.1347192525863647,-2261.02880859375,304.1678771972656,0.7693646550178528,0.2029619961977005,0.1440739780664444,293.1466064453125,297.1499938964844,293.1499938964844,0.3609865307807922,-6706.4453125,304.1374816894531,0.9990000128746032,0.5408982634544373,0.4283462166786194,293.3226318359375,297.1499938964844,293.1499938964844,0.0082777431234717,-2744.434814453125,300.8910827636719,0.4682719111442566,0.050000000745058,0.2341531366109848,291.1818542480469,291.1499938964844,260.0511474609375,258.4334411621094,280.3723449707031,294.6243591308594,291.179931640625,1.0,0.2720432877540588,0.7050530314445496,0.7050530314445496,1.0,1.0,-1.1674562692642212,0.481509655714035,0.6859466433525085,0.1990929841995239,0.0,0.0,0.5632696151733398,59.03059768676758,67.0,-24.62635612487793,-12668.1455078125,207.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,308.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9296875,18000.0,0.0,0.0,0.2934834659099579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632703900337219,0.5632764101028442,-6.011583536746912e-06,0.0,0.0002978483971673,0.0,0.0,37.185428619384766,0.0,0.0,0.0,0.391980767250061,4.0,0.0,1.0
571140,293.1804504394531,297.1499938964844,293.1499938964844,0.089160069823265,-1966.42724609375,304.15234375,0.6544018983840942,0.1270404011011123,0.1163213923573494,294.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4641134142875671,0.050000000745058,0.049433659762144,293.3264465332031,297.1499938964844,293.1499938964844,0.1313941478729248,-2216.474609375,304.1674499511719,0.7593612670898438,0.1985420882701873,0.1410421133041381,293.1611022949219,297.1499938964844,293.1499938964844,0.3693877756595611,-6833.556640625,304.1277160644531,0.9990000128746032,0.5380523800849915,0.4361819326877594,293.32440185546875,297.1499938964844,293.1499938964844,0.0082183917984366,-2733.80810546875,300.82177734375,0.4641134142875671,0.050000000745058,0.2344920039176941,291.1636962890625,291.1499938964844,260.032958984375,258.4171142578125,280.3641967773437,294.62823486328125,291.1618347167969,1.0,0.2750236988067627,0.7047508955001831,0.7047508955001831,1.0,1.0,-1.1730796098709106,0.4839310348033905,0.6891485452651978,0.2002237439155578,0.0,0.0,0.562663733959198,60.91523742675781,70.0,-25.179637908935547,-12717.810546875,213.19972229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874938964844,308.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6875,18000.0,0.0,0.0,0.2909198701381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603102445602417,0.5603162050247192,-5.982072707411135e-06,0.0,0.0002952466893475,0.0,0.0,36.77242660522461,0.0,0.0,0.0,0.3908032476902008,4.0,0.0,1.0
571200,293.1804504394531,297.1499938964844,293.1499938964844,0.089160069823265,-1966.42724609375,304.15234375,0.6544018983840942,0.1270404011011123,0.1163213923573494,294.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4641134142875671,0.050000000745058,0.049433659762144,293.3264465332031,297.1499938964844,293.1499938964844,0.1313941478729248,-2216.474609375,304.1674499511719,0.7593612670898438,0.1985420882701873,0.1410421133041381,293.1611022949219,297.1499938964844,293.1499938964844,0.3693877756595611,-6833.556640625,304.1277160644531,0.9990000128746032,0.5380523800849915,0.4361819326877594,293.32440185546875,297.1499938964844,293.1499938964844,0.0082183917984366,-2733.80810546875,300.82177734375,0.4641134142875671,0.050000000745058,0.2344920039176941,291.1636962890625,291.1499938964844,260.032958984375,258.4171142578125,280.3641967773437,294.62823486328125,291.1618347167969,1.0,0.2750236988067627,0.7047508955001831,0.7047508955001831,1.0,1.0,-1.1730796098709106,0.4839310348033905,0.6891485452651978,0.2002237439155578,0.0,0.0,0.562663733959198,60.91523742675781,70.0,-25.179637908935547,-12717.810546875,213.19972229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874938964844,308.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6875,18000.0,0.0,0.0,0.2909198701381683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603102445602417,0.5603162050247192,-5.982072707411135e-06,0.0,0.0002952466893475,0.0,0.0,36.77242660522461,0.0,0.0,0.0,0.3908032476902008,4.0,0.0,1.0
571260,293.1802673339844,297.1499938964844,293.1499938964844,0.0887337177991867,-1959.2498779296875,304.1522827148437,0.6490179300308228,0.1263087391853332,0.1157535538077354,294.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4592431783676147,0.050000000745058,0.0495149902999401,293.3261108398437,297.1499938964844,293.1499938964844,0.128091812133789,-2171.9541015625,304.1671447753906,0.7492250204086304,0.194139301776886,0.138028085231781,293.1785583496094,297.1499938964844,293.1499938964844,0.3788969218730926,-6975.53662109375,304.11932373046875,0.9990000128746032,0.5342321991920471,0.4449350237846374,293.3267822265625,297.1499938964844,293.1499938964844,0.008158198557794,-2722.84228515625,300.750244140625,0.4592431783676147,0.050000000745058,0.2348777800798416,291.14630126953125,291.1499938964844,260.0146484375,258.4008483886719,280.35595703125,294.6322937011719,291.14459228515625,1.0,0.2784140408039093,0.7043741345405579,0.7043741345405579,1.0,1.0,-1.179847002029419,0.4868291318416595,0.693017840385437,0.2016292512416839,0.0,0.0,0.564331591129303,63.067344665527344,73.0,-24.15887451171875,-12782.921875,219.81651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207275390625,308.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44921875,18000.0,0.0,0.0,0.288752794265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617907047271729,0.5617966651916504,-5.983506071061129e-06,0.0,0.0002930473710875,0.0,0.0,36.910789489746094,0.0,0.0,0.0,0.3912389576435089,4.0,0.0,1.0
571320,293.1802673339844,297.1499938964844,293.1499938964844,0.0887337177991867,-1959.2498779296875,304.1522827148437,0.6490179300308228,0.1263087391853332,0.1157535538077354,294.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4592431783676147,0.050000000745058,0.0495149902999401,293.3261108398437,297.1499938964844,293.1499938964844,0.128091812133789,-2171.9541015625,304.1671447753906,0.7492250204086304,0.194139301776886,0.138028085231781,293.1785583496094,297.1499938964844,293.1499938964844,0.3788969218730926,-6975.53662109375,304.11932373046875,0.9990000128746032,0.5342321991920471,0.4449350237846374,293.3267822265625,297.1499938964844,293.1499938964844,0.008158198557794,-2722.84228515625,300.750244140625,0.4592431783676147,0.050000000745058,0.2348777800798416,291.14630126953125,291.1499938964844,260.0146484375,258.4008483886719,280.35595703125,294.6322937011719,291.14459228515625,1.0,0.2784140408039093,0.7043741345405579,0.7043741345405579,1.0,1.0,-1.179847002029419,0.4868291318416595,0.693017840385437,0.2016292512416839,0.0,0.0,0.564331591129303,63.067344665527344,73.0,-24.15887451171875,-12782.921875,219.81651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6207275390625,308.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.44921875,18000.0,0.0,0.0,0.288752794265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617907047271729,0.5617966651916504,-5.983506071061129e-06,0.0,0.0002930473710875,0.0,0.0,36.910789489746094,0.0,0.0,0.0,0.3912389576435089,4.0,0.0,1.0
571380,293.1803283691406,297.1499938964844,293.1499938964844,0.0882603302597999,-1951.2235107421875,304.1523132324219,0.6434680223464966,0.1255272924900055,0.11514812707901,294.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4542058706283569,0.050000000745058,0.0496045686304569,293.3265380859375,297.1499938964844,293.1499938964844,0.1247453987598419,-2126.53125,304.1670227050781,0.7390540838241577,0.1895956993103027,0.1349775493144989,293.19775390625,297.1499938964844,293.1499938964844,0.3892647325992584,-7128.537109375,304.1123046875,0.9990000128746032,0.529621958732605,0.4543814063072204,293.3296813964844,297.1499938964844,293.1499938964844,0.0080964332446455,-2711.28662109375,300.6766967773437,0.4542058706283569,0.050000000745058,0.2353027164936065,291.1303405761719,291.1499938964844,259.9963073730469,258.3846740722656,280.347412109375,294.636474609375,291.1287841796875,1.0,0.2821103930473327,0.7039973139762878,0.7039973139762878,1.0,1.0,-1.1874146461486816,0.490071028470993,0.6973435878753662,0.2032457590103149,0.0,0.0,0.5680431723594666,65.44084167480469,61.0,-22.2159481048584,-12859.8818359375,227.2294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909729003906,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.583984375,18000.0,0.0,0.0,0.2872084975242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673141479492188,0.5673201680183411,-6.013475285726599e-06,0.0,0.0002914801298175,0.0,0.0,37.556339263916016,0.0,0.0,0.0,0.3931540548801422,4.0,0.0,1.0
571440,293.1803283691406,297.1499938964844,293.1499938964844,0.0882603302597999,-1951.2235107421875,304.1523132324219,0.6434680223464966,0.1255272924900055,0.11514812707901,294.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4542058706283569,0.050000000745058,0.0496045686304569,293.3265380859375,297.1499938964844,293.1499938964844,0.1247453987598419,-2126.53125,304.1670227050781,0.7390540838241577,0.1895956993103027,0.1349775493144989,293.19775390625,297.1499938964844,293.1499938964844,0.3892647325992584,-7128.537109375,304.1123046875,0.9990000128746032,0.529621958732605,0.4543814063072204,293.3296813964844,297.1499938964844,293.1499938964844,0.0080964332446455,-2711.28662109375,300.6766967773437,0.4542058706283569,0.050000000745058,0.2353027164936065,291.1303405761719,291.1499938964844,259.9963073730469,258.3846740722656,280.347412109375,294.636474609375,291.1287841796875,1.0,0.2821103930473327,0.7039973139762878,0.7039973139762878,1.0,1.0,-1.1874146461486816,0.490071028470993,0.6973435878753662,0.2032457590103149,0.0,0.0,0.5680431723594666,65.44084167480469,61.0,-22.2159481048584,-12859.8818359375,227.2294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5909729003906,308.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.583984375,18000.0,0.0,0.0,0.2872084975242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673141479492188,0.5673201680183411,-6.013475285726599e-06,0.0,0.0002914801298175,0.0,0.0,37.556339263916016,0.0,0.0,0.0,0.3931540548801422,4.0,0.0,1.0
571500,293.18035888671875,297.1499938964844,293.1499938964844,0.0879559218883514,-1945.974609375,304.1524353027344,0.642598032951355,0.1251358985900879,0.1147973611950874,294.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4539382457733154,0.050000000745058,0.0496095083653926,293.3266906738281,297.1499938964844,293.1499938964844,0.1229378879070282,-2101.806396484375,304.1672058105469,0.7360284328460693,0.1873279511928558,0.1333565413951873,293.2063293457031,297.1499938964844,293.1499938964844,0.3903935849666595,-7142.21728515625,304.11724853515625,0.9990000128746032,0.5273312330245972,0.4548967480659485,293.3312072753906,297.1499938964844,293.1499938964844,0.0080557167530059,-2702.630126953125,300.639892578125,0.4539382457733154,0.050000000745058,0.2353261560201645,291.1248474121094,291.1499938964844,259.9870910644531,258.3766174316406,280.3471069335937,294.6385803222656,291.1248474121094,1.0,0.2816953957080841,0.7038089036941528,0.7038089036941528,1.0,1.0,-1.1857069730758667,0.4892706573009491,0.6964362859725952,0.2028282284736633,0.0,0.0,0.5703051090240479,65.54273223876953,61.0,-12.845532417297363,-12867.9296875,226.8342437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55712890625,308.17205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.326171875,18000.0,0.0,0.0,0.2866977155208587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571366012096405,0.5713720321655273,-6.038262199581368e-06,0.0,0.0002909617614932,0.0,0.0,38.048709869384766,0.0,0.0,0.0,0.3945857584476471,4.0,0.0,1.0
571560,293.1803283691406,297.1499938964844,293.1499938964844,0.0875509306788444,-1938.80224609375,304.1527404785156,0.6431344151496887,0.1247605755925178,0.1144288629293441,294.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4553119242191314,0.050000000745058,0.0495843701064586,293.32635498046875,297.1499938964844,293.1499938964844,0.1210943609476089,-2076.359619140625,304.1674499511719,0.7346947193145752,0.1851600557565689,0.1318104416131973,293.211669921875,297.1499938964844,293.1499938964844,0.3880103826522827,-7102.82373046875,304.1275634765625,0.9990000128746032,0.5255641937255859,0.4522671997547149,293.33258056640625,297.1499938964844,293.1499938964844,0.0080041056498885,-2690.048095703125,300.6063537597656,0.4553119242191314,0.050000000745058,0.2352069020271301,291.1307373046875,291.1499938964844,259.9779052734375,258.3685913085937,280.3497314453125,294.6406555175781,291.1330871582031,1.0,0.2800972163677215,0.7036069631576538,0.7036069631576538,1.0,1.0,-1.180081844329834,0.4867659211158752,0.6933159232139587,0.2014572918415069,0.0,0.0,0.5710609555244446,64.82683563232422,49.0,7.323369026184082,-12844.765625,223.4287872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5199584960937,308.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.478515625,18000.0,0.0,0.0,0.2862927913665771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746018886566162,0.5746079683303833,-6.063300588721177e-06,0.0,0.0002905507863033,0.0,0.0,38.47201156616211,0.0,0.0,0.0,0.3957433998584747,4.0,0.0,1.0
571620,293.1797790527344,297.1499938964844,293.1499938964844,0.0866147875785827,-1922.0267333984373,304.15338134765625,0.647506833076477,0.1240983381867408,0.1136961132287979,294.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4619019627571106,0.050000000745058,0.0494702011346817,293.3284606933594,297.1499938964844,293.1499938964844,0.1169413328170776,-2018.449462890625,304.1685791015625,0.7349932789802551,0.1802693605422973,0.1284414678812027,293.20849609375,297.1499938964844,293.1499938964844,0.3756042420864105,-6910.11279296875,304.1559143066406,0.9990000128746032,0.524607241153717,0.4401286840438843,293.3344421386719,297.1499938964844,293.1499938964844,0.007882134988904,-2658.10107421875,300.5466613769531,0.4619019627571106,0.050000000745058,0.2346653342247009,291.162353515625,291.1499938964844,259.9595031738281,258.3526611328125,280.3612670898437,294.6447448730469,291.166259765625,1.0,0.2738392651081085,0.7032029628753662,0.7032029628753662,1.0,1.0,-1.1598063707351685,0.4778312444686889,0.6819751262664795,0.1966075599193573,0.0,0.0,0.5674555897712708,61.652809143066406,52.0,38.44227600097656,-12685.849609375,210.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,308.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.123046875,18000.0,0.0,0.0,0.2854698002338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57231205701828,0.5723181366920471,-6.067174581403378e-06,0.0,0.0002897155645769,0.0,0.0,38.28419494628906,0.0,0.0,0.0,0.3950877785682678,4.0,0.0,1.0
571680,293.1797790527344,297.1499938964844,293.1499938964844,0.0866147875785827,-1922.0267333984373,304.15338134765625,0.647506833076477,0.1240983381867408,0.1136961132287979,294.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.4619019627571106,0.050000000745058,0.0494702011346817,293.3284606933594,297.1499938964844,293.1499938964844,0.1169413328170776,-2018.449462890625,304.1685791015625,0.7349932789802551,0.1802693605422973,0.1284414678812027,293.20849609375,297.1499938964844,293.1499938964844,0.3756042420864105,-6910.11279296875,304.1559143066406,0.9990000128746032,0.524607241153717,0.4401286840438843,293.3344421386719,297.1499938964844,293.1499938964844,0.007882134988904,-2658.10107421875,300.5466613769531,0.4619019627571106,0.050000000745058,0.2346653342247009,291.162353515625,291.1499938964844,259.9595031738281,258.3526611328125,280.3612670898437,294.6447448730469,291.166259765625,1.0,0.2738392651081085,0.7032029628753662,0.7032029628753662,1.0,1.0,-1.1598063707351685,0.4778312444686889,0.6819751262664795,0.1966075599193573,0.0,0.0,0.5674555897712708,61.652809143066406,52.0,38.44227600097656,-12685.849609375,210.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,308.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.123046875,18000.0,0.0,0.0,0.2854698002338409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57231205701828,0.5723181366920471,-6.067174581403378e-06,0.0,0.0002897155645769,0.0,0.0,38.28419494628906,0.0,0.0,0.0,0.3950877785682678,4.0,0.0,1.0
571740,293.1787414550781,297.1499938964844,293.1499938964844,0.0858624875545501,-1908.60302734375,304.1534729003906,0.6501806378364563,0.1235571280121803,0.113117441534996,294.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4661310911178589,0.050000000745058,0.0493996925652027,293.3292236328125,297.1499938964844,293.1499938964844,0.1128357648849487,-1960.924072265625,304.1691589355469,0.7328817844390869,0.1755921393632888,0.1250326186418533,293.1969299316406,297.1499938964844,293.1499938964844,0.3671106696128845,-6781.5859375,304.1675720214844,0.9990000128746032,0.5254717469215393,0.4324587285518646,293.3348388671875,297.1499938964844,293.1499938964844,0.007776222191751,-2630.410400390625,300.48956298828125,0.4661310911178589,0.050000000745058,0.234330877661705,291.1903686523437,291.1499938964844,259.94110107421875,258.3368835449219,280.36834716796875,294.6483459472656,291.1912841796875,1.0,0.2701695263385772,0.7027990221977234,0.7027990221977234,1.0,1.0,-1.145321249961853,0.4714667201042175,0.6738545894622803,0.1930437684059143,0.0,0.0,0.5598459839820862,59.665771484375,55.0,28.88510131835937,-12508.2802734375,201.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46905517578125,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.115234375,18000.0,0.0,0.0,0.2841901183128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598971247673035,0.5599031448364258,-5.998810593155213e-06,0.0,0.0002884168352466,0.0,0.0,36.82085037231445,0.0,0.0,0.0,0.3908232748508453,4.0,0.0,1.0
