time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1787414550781,297.1499938964844,293.1499938964844,0.0858624875545501,-1908.60302734375,304.1534729003906,0.6501806378364563,0.1235571280121803,0.113117441534996,294.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4661310911178589,0.050000000745058,0.0493996925652027,293.3292236328125,297.1499938964844,293.1499938964844,0.1128357648849487,-1960.924072265625,304.1691589355469,0.7328817844390869,0.1755921393632888,0.1250326186418533,293.1969299316406,297.1499938964844,293.1499938964844,0.3671106696128845,-6781.5859375,304.1675720214844,0.9990000128746032,0.5254717469215393,0.4324587285518646,293.3348388671875,297.1499938964844,293.1499938964844,0.007776222191751,-2630.410400390625,300.48956298828125,0.4661310911178589,0.050000000745058,0.234330877661705,291.1903686523437,291.1499938964844,259.94110107421875,258.3368835449219,280.36834716796875,294.6483459472656,291.1912841796875,1.0,0.2701695263385772,0.7027990221977234,0.7027990221977234,1.0,1.0,-1.145321249961853,0.4714667201042175,0.6738545894622803,0.1930437684059143,0.0,0.0,0.5598459839820862,59.665771484375,55.0,28.88510131835937,-12508.2802734375,201.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46905517578125,308.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.115234375,18000.0,0.0,0.0,0.2841901183128357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598971247673035,0.5599031448364258,-5.998810593155213e-06,0.0,0.0002884168352466,0.0,0.0,36.82085037231445,0.0,0.0,0.0,0.3908232748508453,4.0,0.0,1.0
571860,293.1772766113281,297.1499938964844,293.1499938964844,0.0854322239756584,-1901.1953125,304.1530456542969,0.6509327292442322,0.1231248006224632,0.1126793548464775,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4677900075912475,0.050000000745058,0.0493709221482276,293.32861328125,297.1499938964844,293.1499938964844,0.1093197241425514,-1911.69921875,304.16864013671875,0.7288169860839844,0.1711699068546295,0.1218959242105484,293.1889038085937,297.1499938964844,293.1499938964844,0.363669216632843,-6731.79736328125,304.167236328125,0.9990000128746032,0.5259185433387756,0.4292877614498138,293.3343811035156,297.1499938964844,293.1499938964844,0.0076946718618273,-2611.08740234375,300.427001953125,0.4677900075912475,0.050000000745058,0.2341943979263305,291.1907653808594,291.1499938964844,259.9227294921875,258.32135009765625,280.3688659667969,294.6510314941406,291.1901550292969,1.0,0.268342912197113,0.702669620513916,0.702669620513916,1.0,1.0,-1.1370240449905396,0.4678483605384826,0.6691756844520569,0.1910331398248672,0.0,0.0,0.554231584072113,58.822940826416016,58.0,4.836032390594482,-12386.4521484375,197.2232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,308.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18095.4375,18000.0,0.0,0.0,0.2824451327323913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481584072113037,0.5481643080711365,-5.917065664107213e-06,0.0,0.0002866458962671,0.0,0.0,35.38368606567383,0.0,0.0,0.0,0.3866160213947296,4.0,0.0,1.0
571920,293.1772766113281,297.1499938964844,293.1499938964844,0.0854322239756584,-1901.1953125,304.1530456542969,0.6509327292442322,0.1231248006224632,0.1126793548464775,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.4677900075912475,0.050000000745058,0.0493709221482276,293.32861328125,297.1499938964844,293.1499938964844,0.1093197241425514,-1911.69921875,304.16864013671875,0.7288169860839844,0.1711699068546295,0.1218959242105484,293.1889038085937,297.1499938964844,293.1499938964844,0.363669216632843,-6731.79736328125,304.167236328125,0.9990000128746032,0.5259185433387756,0.4292877614498138,293.3343811035156,297.1499938964844,293.1499938964844,0.0076946718618273,-2611.08740234375,300.427001953125,0.4677900075912475,0.050000000745058,0.2341943979263305,291.1907653808594,291.1499938964844,259.9227294921875,258.32135009765625,280.3688659667969,294.6510314941406,291.1901550292969,1.0,0.268342912197113,0.702669620513916,0.702669620513916,1.0,1.0,-1.1370240449905396,0.4678483605384826,0.6691756844520569,0.1910331398248672,0.0,0.0,0.554231584072113,58.822940826416016,58.0,4.836032390594482,-12386.4521484375,197.2232208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086669921875,308.1097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18095.4375,18000.0,0.0,0.0,0.2824451327323913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481584072113037,0.5481643080711365,-5.917065664107213e-06,0.0,0.0002866458962671,0.0,0.0,35.38368606567383,0.0,0.0,0.0,0.3866160213947296,4.0,0.0,1.0
571980,293.1757202148437,297.1499938964844,293.1499938964844,0.0851543694734573,-1896.5611572265625,304.1524963378906,0.6502104997634888,0.1227502822875976,0.1123347431421279,294.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.467728704214096,0.050000000745058,0.0493720285594463,293.3277282714844,297.1499938964844,293.1499938964844,0.1060157343745231,-1865.253173828125,304.1679382324219,0.7230810523033142,0.1668262332677841,0.118856206536293,293.1855163574219,297.1499938964844,293.1499938964844,0.3637173771858215,-6735.35009765625,304.16131591796875,0.9990000128746032,0.5256289839744568,0.4294069409370422,293.3338317871094,297.1499938964844,293.1499938964844,0.0076245609670877,-2595.332275390625,300.3621826171875,0.467728704214096,0.050000000745058,0.2341996431350708,291.181884765625,291.1499938964844,259.9043884277344,258.3060302734375,280.3658752441406,294.6529846191406,291.1805419921875,1.0,0.2679862380027771,0.7025402784347534,0.7025402784347534,1.0,1.0,-1.1331110000610352,0.4661324024200439,0.6669785976409912,0.1900602281093597,0.0,0.0,0.5504985451698303,58.79707717895508,61.0,-10.091482162475586,-12318.3408203125,195.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545654296875,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.017578125,18000.0,0.0,0.0,0.2804572284221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398860573768616,0.5398918986320496,-5.856125426362269e-06,0.0,0.0002846284478437,0.0,0.0,34.37494659423828,0.0,0.0,0.0,0.3836047947406769,4.0,0.0,1.0
572040,293.1757202148437,297.1499938964844,293.1499938964844,0.0851543694734573,-1896.5611572265625,304.1524963378906,0.6502104997634888,0.1227502822875976,0.1123347431421279,294.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.467728704214096,0.050000000745058,0.0493720285594463,293.3277282714844,297.1499938964844,293.1499938964844,0.1060157343745231,-1865.253173828125,304.1679382324219,0.7230810523033142,0.1668262332677841,0.118856206536293,293.1855163574219,297.1499938964844,293.1499938964844,0.3637173771858215,-6735.35009765625,304.16131591796875,0.9990000128746032,0.5256289839744568,0.4294069409370422,293.3338317871094,297.1499938964844,293.1499938964844,0.0076245609670877,-2595.332275390625,300.3621826171875,0.467728704214096,0.050000000745058,0.2341996431350708,291.181884765625,291.1499938964844,259.9043884277344,258.3060302734375,280.3658752441406,294.6529846191406,291.1805419921875,1.0,0.2679862380027771,0.7025402784347534,0.7025402784347534,1.0,1.0,-1.1331110000610352,0.4661324024200439,0.6669785976409912,0.1900602281093597,0.0,0.0,0.5504985451698303,58.79707717895508,61.0,-10.091482162475586,-12318.3408203125,195.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545654296875,308.1026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.017578125,18000.0,0.0,0.0,0.2804572284221649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398860573768616,0.5398918986320496,-5.856125426362269e-06,0.0,0.0002846284478437,0.0,0.0,34.37494659423828,0.0,0.0,0.0,0.3836047947406769,4.0,0.0,1.0
572100,293.17498779296875,297.1499938964844,293.1499938964844,0.0850480645895004,-1894.8359375,304.1522216796875,0.6493767499923706,0.122569128870964,0.1121804788708686,294.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4671721756458282,0.050000000745058,0.0493817776441574,293.3272705078125,297.1499938964844,293.1499938964844,0.1044077724218368,-1842.5595703125,304.1676025390625,0.7196342349052429,0.1646620333194732,0.1173522546887397,293.1855773925781,297.1499938964844,293.1499938964844,0.3648342788219452,-6753.5615234375,304.1572265625,0.9990000128746032,0.5251689553260803,0.4304807186126709,293.3336486816406,297.1499938964844,293.1499938964844,0.0075921155512332,-2588.276123046875,300.3288879394531,0.4671721756458282,0.050000000745058,0.2342458814382553,291.1752624511719,291.1499938964844,259.895263671875,258.2984619140625,280.3634338378906,294.65380859375,291.1737060546875,1.0,0.2682578861713409,0.7024756073951721,0.7024756073951721,1.0,1.0,-1.1324760913848877,0.4658458828926086,0.6666301488876343,0.1898864358663559,0.0,0.0,0.5494767427444458,59.034969329833984,61.0,-14.904937744140623,-12301.3740234375,196.1798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,308.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.18359375,18000.0,0.0,0.0,0.2794488668441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372189283370972,0.5372247695922852,-5.834934199810959e-06,0.0,0.0002836050698533,0.0,0.0,34.045875549316406,0.0,0.0,0.0,0.3826184570789337,4.0,0.0,1.0
572160,293.1742858886719,297.1499938964844,293.1499938964844,0.0849515944719314,-1893.285888671875,304.1520080566406,0.6482731103897095,0.1223863810300827,0.1120314970612526,294.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4663063883781433,0.050000000745058,0.0493967793881893,293.3268737792969,297.1499938964844,293.1499938964844,0.1028143465518951,-1819.99951171875,304.16729736328125,0.7158021330833435,0.1624961495399475,0.115852415561676,293.1867370605469,297.1499938964844,293.1499938964844,0.3665688335895538,-6780.9287109375,304.1527709960937,0.9990000128746032,0.5244923233985901,0.4321290552616119,293.3335876464844,297.1499938964844,293.1499938964844,0.0075608012266457,-2581.54443359375,300.29510498046875,0.4663063883781433,0.050000000745058,0.2343170493841171,291.1679382324219,291.1499938964844,259.8861694335937,258.2909851074219,280.3607788085937,294.654541015625,291.16632080078125,1.0,0.2687835991382599,0.7023633122444153,0.7023633122444153,1.0,1.0,-1.1325783729553225,0.4658674001693725,0.6667109727859497,0.1898772865533828,0.0,0.0,0.5490114092826843,59.415992736816406,64.0,-17.989402770996094,-12294.3662109375,196.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58447265625,308.0987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8125,18000.0,0.0,0.0,0.2784722447395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355882048606873,0.5355940461158752,-5.820423211844172e-06,0.0,0.0002826139098033,0.0,0.0,33.838043212890625,0.0,0.0,0.0,0.3819963634014129,4.0,0.0,1.0
572220,293.17315673828125,297.1499938964844,293.1499938964844,0.0847647115588188,-1890.2833251953125,304.1516418457031,0.6453845500946045,0.1220049709081649,0.1117358803749084,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4637165665626526,0.050000000745058,0.0494405068457126,293.32623291015625,297.1499938964844,293.1499938964844,0.0996446460485458,-1774.884521484375,304.16680908203125,0.7068443298339844,0.1581468284130096,0.1128535941243171,293.19207763671875,297.1499938964844,293.1499938964844,0.371625006198883,-6858.83154296875,304.1434326171875,0.9990000128746032,0.5224854946136475,0.4368998110294342,293.3338623046875,297.1499938964844,293.1499938964844,0.0074999751523137,-2568.52099609375,300.22625732421875,0.4637165665626526,0.050000000745058,0.2345244884490966,291.1528625488281,291.1499938964844,259.8680114746094,258.2762451171875,280.3543701171875,294.6559143066406,291.1512451171875,1.0,0.2704854607582092,0.7021386623382568,0.7021386623382568,1.0,1.0,-1.134650945663452,0.4667149782180786,0.6679359674453735,0.1903025805950164,0.0,0.0,0.5496389269828796,60.55113220214844,67.0,-20.510229110717773,-12305.4482421875,199.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838317871094,308.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.2767315506935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352780222892761,0.5352838039398193,-5.81089580009575e-06,0.0,0.0002808473363984,0.0,0.0,33.76575469970703,0.0,0.0,0.0,0.3817962110042572,4.0,0.0,1.0
572280,293.17315673828125,297.1499938964844,293.1499938964844,0.0847647115588188,-1890.2833251953125,304.1516418457031,0.6453845500946045,0.1220049709081649,0.1117358803749084,294.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4637165665626526,0.050000000745058,0.0494405068457126,293.32623291015625,297.1499938964844,293.1499938964844,0.0996446460485458,-1774.884521484375,304.16680908203125,0.7068443298339844,0.1581468284130096,0.1128535941243171,293.19207763671875,297.1499938964844,293.1499938964844,0.371625006198883,-6858.83154296875,304.1434326171875,0.9990000128746032,0.5224854946136475,0.4368998110294342,293.3338623046875,297.1499938964844,293.1499938964844,0.0074999751523137,-2568.52099609375,300.22625732421875,0.4637165665626526,0.050000000745058,0.2345244884490966,291.1528625488281,291.1499938964844,259.8680114746094,258.2762451171875,280.3543701171875,294.6559143066406,291.1512451171875,1.0,0.2704854607582092,0.7021386623382568,0.7021386623382568,1.0,1.0,-1.134650945663452,0.4667149782180786,0.6679359674453735,0.1903025805950164,0.0,0.0,0.5496389269828796,60.55113220214844,67.0,-20.510229110717773,-12305.4482421875,199.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838317871094,308.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.2767315506935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352780222892761,0.5352838039398193,-5.81089580009575e-06,0.0,0.0002808473363984,0.0,0.0,33.76575469970703,0.0,0.0,0.0,0.3817962110042572,4.0,0.0,1.0
572340,293.1723022460937,297.1499938964844,293.1499938964844,0.0845647007226944,-1887.03076171875,304.15142822265625,0.6417950987815857,0.1215917393565177,0.1114288121461868,294.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4601612389087677,0.050000000745058,0.0494995862245559,293.3258361816406,297.1499938964844,293.1499938964844,0.0964744389057159,-1729.4534912109375,304.16650390625,0.6965492963790894,0.1537636518478393,0.1098440960049629,293.200927734375,297.1499938964844,293.1499938964844,0.3784262835979461,-6961.70458984375,304.1343078613281,0.9990000128746032,0.5196308493614197,0.4432643055915832,293.3346862792969,297.1499938964844,293.1499938964844,0.0074402331374585,-2555.656982421875,300.1557312011719,0.4601612389087677,0.050000000745058,0.2348047196865081,291.13824462890625,291.1499938964844,259.8500061035156,258.2618103027344,280.3467712402344,294.6572570800781,291.13671875,1.0,0.2728903889656067,0.7019140720367432,0.7019140720367432,1.0,1.0,-1.1387159824371338,0.4684218168258667,0.6702941060066223,0.1912061274051666,0.0,0.0,0.5522005558013916,62.10234069824219,70.0,-20.290088653564453,-12343.2392578125,204.1200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,308.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7734375,18000.0,0.0,0.0,0.275438904762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386236310005188,0.538629412651062,-5.825667358294595e-06,0.0,0.0002795354521367,0.0,0.0,34.11922073364258,0.0,0.0,0.0,0.382895678281784,4.0,0.0,1.0
572400,293.1723022460937,297.1499938964844,293.1499938964844,0.0845647007226944,-1887.03076171875,304.15142822265625,0.6417950987815857,0.1215917393565177,0.1114288121461868,294.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.4601612389087677,0.050000000745058,0.0494995862245559,293.3258361816406,297.1499938964844,293.1499938964844,0.0964744389057159,-1729.4534912109375,304.16650390625,0.6965492963790894,0.1537636518478393,0.1098440960049629,293.200927734375,297.1499938964844,293.1499938964844,0.3784262835979461,-6961.70458984375,304.1343078613281,0.9990000128746032,0.5196308493614197,0.4432643055915832,293.3346862792969,297.1499938964844,293.1499938964844,0.0074402331374585,-2555.656982421875,300.1557312011719,0.4601612389087677,0.050000000745058,0.2348047196865081,291.13824462890625,291.1499938964844,259.8500061035156,258.2618103027344,280.3467712402344,294.6572570800781,291.13671875,1.0,0.2728903889656067,0.7019140720367432,0.7019140720367432,1.0,1.0,-1.1387159824371338,0.4684218168258667,0.6702941060066223,0.1912061274051666,0.0,0.0,0.5522005558013916,62.10234069824219,70.0,-20.290088653564453,-12343.2392578125,204.1200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,308.06805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7734375,18000.0,0.0,0.0,0.275438904762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386236310005188,0.538629412651062,-5.825667358294595e-06,0.0,0.0002795354521367,0.0,0.0,34.11922073364258,0.0,0.0,0.0,0.382895678281784,4.0,0.0,1.0
572460,293.1717224121094,297.1499938964844,293.1499938964844,0.0843358412384986,-1883.246337890625,304.1513366699219,0.6377251148223877,0.1211419552564621,0.1111011728644371,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4560644626617431,0.050000000745058,0.0495710521936416,293.3254699707031,297.1499938964844,293.1499938964844,0.0932921543717384,-1683.6287841796875,304.1662902832031,0.6855217814445496,0.1493837982416153,0.1068267524242401,293.2127685546875,297.1499938964844,293.1499938964844,0.3865844905376434,-7083.42138671875,304.1259765625,0.9990000128746032,0.5159454941749573,0.4508440494537353,293.3360595703125,297.1499938964844,293.1499938964844,0.0073804026469588,-2542.55859375,300.08367919921875,0.4560644626617431,0.050000000745058,0.2351437211036682,291.1249694824219,291.1499938964844,259.83203125,258.2476806640625,280.3387756347656,294.6585693359375,291.1236572265625,1.0,0.2758337557315826,0.7016023993492126,0.7016023993492126,1.0,1.0,-1.1442910432815552,0.4707622826099396,0.673528790473938,0.1924501657485962,0.0,0.0,0.5564435720443726,63.98828887939453,58.0,-18.4964599609375,-12401.2255859375,209.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,308.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.84375,18000.0,0.0,0.0,0.2747479975223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452566146850586,0.5452624559402466,-5.862880698259687e-06,0.0,0.0002788342826534,0.0,0.0,34.865718841552734,0.0,0.0,0.0,0.3851778209209442,4.0,0.0,1.0
572520,293.1717224121094,297.1499938964844,293.1499938964844,0.0843358412384986,-1883.246337890625,304.1513366699219,0.6377251148223877,0.1211419552564621,0.1111011728644371,294.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4560644626617431,0.050000000745058,0.0495710521936416,293.3254699707031,297.1499938964844,293.1499938964844,0.0932921543717384,-1683.6287841796875,304.1662902832031,0.6855217814445496,0.1493837982416153,0.1068267524242401,293.2127685546875,297.1499938964844,293.1499938964844,0.3865844905376434,-7083.42138671875,304.1259765625,0.9990000128746032,0.5159454941749573,0.4508440494537353,293.3360595703125,297.1499938964844,293.1499938964844,0.0073804026469588,-2542.55859375,300.08367919921875,0.4560644626617431,0.050000000745058,0.2351437211036682,291.1249694824219,291.1499938964844,259.83203125,258.2476806640625,280.3387756347656,294.6585693359375,291.1236572265625,1.0,0.2758337557315826,0.7016023993492126,0.7016023993492126,1.0,1.0,-1.1442910432815552,0.4707622826099396,0.673528790473938,0.1924501657485962,0.0,0.0,0.5564435720443726,63.98828887939453,58.0,-18.4964599609375,-12401.2255859375,209.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,308.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.84375,18000.0,0.0,0.0,0.2747479975223541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452566146850586,0.5452624559402466,-5.862880698259687e-06,0.0,0.0002788342826534,0.0,0.0,34.865718841552734,0.0,0.0,0.0,0.3851778209209442,4.0,0.0,1.0
572580,293.17108154296875,297.1499938964844,293.1499938964844,0.0838980972766876,-1875.568603515625,304.1516418457031,0.6385780572891235,0.1207218691706657,0.1106762439012527,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4579947590827942,0.050000000745058,0.049536895006895,293.3229064941406,297.1499938964844,293.1499938964844,0.0901839509606361,-1638.601806640625,304.1660461425781,0.6809604167938232,0.1454572230577469,0.1040026023983955,293.221923828125,297.1499938964844,293.1499938964844,0.3835150301456451,-7032.3466796875,304.13970947265625,0.9990000128746032,0.5124717354774475,0.4472360908985138,293.33746337890625,297.1499938964844,293.1499938964844,0.0072960471734404,-2520.991455078125,300.0158996582031,0.4579947590827942,0.050000000745058,0.2349817007780075,291.1270751953125,291.1499938964844,259.81396484375,258.23370361328125,280.3404541015625,294.6597900390625,291.1297302246094,1.0,0.2732572257518768,0.7012907266616821,0.7012907266616821,1.0,1.0,-1.1358336210250854,0.4669866263866424,0.6688470244407654,0.1905133426189422,0.0,0.0,0.5598132014274597,63.01115798950195,46.0,10.334179878234863,-12376.2412109375,204.9356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749389648437,308.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.24609375,18000.0,0.0,0.0,0.2746166884899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531074404716492,0.5531134009361267,-5.915234396525193e-06,0.0,0.0002787010453175,0.0,0.0,35.80347442626953,0.0,0.0,0.0,0.3879308402538299,4.0,0.0,1.0
572640,293.17108154296875,297.1499938964844,293.1499938964844,0.0838980972766876,-1875.568603515625,304.1516418457031,0.6385780572891235,0.1207218691706657,0.1106762439012527,294.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4579947590827942,0.050000000745058,0.049536895006895,293.3229064941406,297.1499938964844,293.1499938964844,0.0901839509606361,-1638.601806640625,304.1660461425781,0.6809604167938232,0.1454572230577469,0.1040026023983955,293.221923828125,297.1499938964844,293.1499938964844,0.3835150301456451,-7032.3466796875,304.13970947265625,0.9990000128746032,0.5124717354774475,0.4472360908985138,293.33746337890625,297.1499938964844,293.1499938964844,0.0072960471734404,-2520.991455078125,300.0158996582031,0.4579947590827942,0.050000000745058,0.2349817007780075,291.1270751953125,291.1499938964844,259.81396484375,258.23370361328125,280.3404541015625,294.6597900390625,291.1297302246094,1.0,0.2732572257518768,0.7012907266616821,0.7012907266616821,1.0,1.0,-1.1358336210250854,0.4669866263866424,0.6688470244407654,0.1905133426189422,0.0,0.0,0.5598132014274597,63.01115798950195,46.0,10.334179878234863,-12376.2412109375,204.9356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749389648437,308.0245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.24609375,18000.0,0.0,0.0,0.2746166884899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531074404716492,0.5531134009361267,-5.915234396525193e-06,0.0,0.0002787010453175,0.0,0.0,35.80347442626953,0.0,0.0,0.0,0.3879308402538299,4.0,0.0,1.0
572700,293.17059326171875,297.1499938964844,293.1499938964844,0.0835795551538467,-1869.8116455078125,304.15191650390625,0.6407684683799744,0.1205492839217186,0.1104580983519554,294.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.4610838890075683,0.050000000745058,0.0494840703904628,293.32305908203125,297.1499938964844,293.1499938964844,0.0884374007582664,-1613.110107421875,304.16632080078125,0.6805227398872375,0.143241599202156,0.1025058031082153,293.22021484375,297.1499938964844,293.1499938964844,0.3776768445968628,-6942.0205078125,304.1522216796875,0.9990000128746032,0.5118913650512695,0.4415975213050842,293.3378295898437,297.1499938964844,293.1499938964844,0.0072431117296218,-2505.94482421875,299.9872131347656,0.4610838890075683,0.050000000745058,0.2347311228513717,291.1422424316406,291.1499938964844,259.8049011230469,258.22674560546875,280.3446655273437,294.6603698730469,291.1460266113281,1.0,0.2703606188297272,0.7011348605155945,0.7011348605155945,1.0,1.0,-1.126645565032959,0.4629566073417663,0.6636888980865479,0.18838532269001,0.0,0.0,0.5588383078575134,61.55050277709961,46.0,28.601505279541016,-12311.57421875,199.1482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,308.0199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.12890625,18000.0,0.0,0.0,0.274597018957138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536841750144958,0.5536900758743286,-5.92812421018607e-06,0.0,0.0002786810800898,0.0,0.0,35.9183349609375,0.0,0.0,0.0,0.3882098197937011,4.0,0.0,1.0
572760,293.16998291015625,297.1499938964844,293.1499938964844,0.0832471400499343,-1863.7752685546875,304.15216064453125,0.6440213322639465,0.1204123720526695,0.1102509647607803,294.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4653578996658325,0.050000000745058,0.0494130812585353,293.3238525390625,297.1499938964844,293.1499938964844,0.0864818692207336,-1584.5552978515625,304.1669006347656,0.6807997226715088,0.1408916115760803,0.1008355468511581,293.2139587402344,297.1499938964844,293.1499938964844,0.3696157932281494,-6818.51171875,304.1664733886719,0.9990000128746032,0.5122285485267639,0.4339049756526947,293.337890625,297.1499938964844,293.1499938964844,0.0071868016384541,-2489.5546875,299.9606018066406,0.4653578996658325,0.050000000745058,0.2343943864107132,291.1611633300781,291.1499938964844,259.7958374023437,258.2198486328125,280.3505249023437,294.6608581542969,291.1655578613281,1.0,0.2665382623672485,0.7010176777839661,0.7010176777839661,1.0,1.0,-1.1146714687347412,0.4577344357967376,0.6569370031356812,0.1856335401535034,0.0,0.0,0.5562055706977844,59.593971252441406,49.0,42.26348876953125,-12212.38671875,191.62286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,308.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.373046875,18000.0,0.0,0.0,0.2744841873645782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511050224304199,0.5511109828948975,-5.921984666201752e-06,0.0,0.000278566556517,0.0,0.0,35.66331100463867,0.0,0.0,0.0,0.3874054551124573,4.0,0.0,1.0
572820,293.1683959960937,297.1499938964844,293.1499938964844,0.0827772468328476,-1855.2581787109373,304.1522216796875,0.6477753520011902,0.1202229484915733,0.1099803671240806,294.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4698532521724701,0.050000000745058,0.0493343584239482,293.3226013183594,297.1499938964844,293.1499938964844,0.0829208940267562,-1532.8499755859375,304.16717529296875,0.6782281994819641,0.1367336958646774,0.0977669060230255,293.19873046875,297.1499938964844,293.1499938964844,0.3598427474498749,-6671.64208984375,304.1767578125,0.9990000128746032,0.5136985778808594,0.4252082109451294,293.3370056152344,297.1499938964844,293.1499938964844,0.0070915026590228,-2462.12890625,299.9081726074219,0.4698532521724701,0.050000000745058,0.2340209633111953,291.1922302246094,291.1499938964844,259.7776184082031,258.2061462402344,280.35430908203125,294.6589660644531,291.1934509277344,1.0,0.2625100612640381,0.7007833123207092,0.7007833123207092,1.0,1.0,-1.0996761322021484,0.4511975646018982,0.6484785079956055,0.1821532994508743,0.0,0.0,0.5481463074684143,57.40268325805664,52.0,32.37955093383789,-12032.94921875,182.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,307.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75390625,18000.0,0.0,0.0,0.27377450466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384185314178467,0.5384243726730347,-5.855987183167599e-06,0.0,0.0002778463240247,0.0,0.0,34.24988555908203,0.0,0.0,0.0,0.3831477463245392,4.0,0.0,1.0
572880,293.1683959960937,297.1499938964844,293.1499938964844,0.0827772468328476,-1855.2581787109373,304.1522216796875,0.6477753520011902,0.1202229484915733,0.1099803671240806,294.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.4698532521724701,0.050000000745058,0.0493343584239482,293.3226013183594,297.1499938964844,293.1499938964844,0.0829208940267562,-1532.8499755859375,304.16717529296875,0.6782281994819641,0.1367336958646774,0.0977669060230255,293.19873046875,297.1499938964844,293.1499938964844,0.3598427474498749,-6671.64208984375,304.1767578125,0.9990000128746032,0.5136985778808594,0.4252082109451294,293.3370056152344,297.1499938964844,293.1499938964844,0.0070915026590228,-2462.12890625,299.9081726074219,0.4698532521724701,0.050000000745058,0.2340209633111953,291.1922302246094,291.1499938964844,259.7776184082031,258.2061462402344,280.35430908203125,294.6589660644531,291.1934509277344,1.0,0.2625100612640381,0.7007833123207092,0.7007833123207092,1.0,1.0,-1.0996761322021484,0.4511975646018982,0.6484785079956055,0.1821532994508743,0.0,0.0,0.5481463074684143,57.40268325805664,52.0,32.37955093383789,-12032.94921875,182.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,307.9801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75390625,18000.0,0.0,0.0,0.27377450466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384185314178467,0.5384243726730347,-5.855987183167599e-06,0.0,0.0002778463240247,0.0,0.0,34.24988555908203,0.0,0.0,0.0,0.3831477463245392,4.0,0.0,1.0
572940,293.1665954589844,297.1499938964844,293.1499938964844,0.0826473161578178,-1853.096923828125,304.15167236328125,0.6495350003242493,0.1201238483190536,0.1098419427871704,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4718116819858551,0.050000000745058,0.0492985919117927,293.3203125,297.1499938964844,293.1499938964844,0.0798851326107978,-1489.3575439453125,304.16650390625,0.6735912561416626,0.1328250914812088,0.0949843674898147,293.1875,297.1499938964844,293.1499938964844,0.3554632067680359,-6608.63671875,304.1749267578125,0.9990000128746032,0.5147528052330017,0.4211966395378113,293.33575439453125,297.1499938964844,293.1499938964844,0.0070178769528865,-2443.151611328125,299.8467102050781,0.4718116819858551,0.050000000745058,0.2338512986898422,291.1914367675781,291.1499938964844,259.7593078613281,258.1925048828125,280.3385925292969,294.6309509277344,291.19049072265625,1.0,0.2604129612445831,0.7005489468574524,0.7005489468574524,1.0,1.0,-1.091106653213501,0.4474261105060577,0.6436805129051208,0.1802072376012802,0.0,0.0,0.5424573421478271,56.38642883300781,55.0,3.2661616802215576,-11917.5400390625,178.39988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,307.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3671875,18000.0,0.0,0.0,0.2724778950214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264637470245361,0.5264695286750793,-5.775556473963661e-06,0.0,0.0002765304234344,0.0,0.0,32.86212158203125,0.0,0.0,0.0,0.3789534568786621,4.0,0.0,1.0
573000,293.1665954589844,297.1499938964844,293.1499938964844,0.0826473161578178,-1853.096923828125,304.15167236328125,0.6495350003242493,0.1201238483190536,0.1098419427871704,294.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4718116819858551,0.050000000745058,0.0492985919117927,293.3203125,297.1499938964844,293.1499938964844,0.0798851326107978,-1489.3575439453125,304.16650390625,0.6735912561416626,0.1328250914812088,0.0949843674898147,293.1875,297.1499938964844,293.1499938964844,0.3554632067680359,-6608.63671875,304.1749267578125,0.9990000128746032,0.5147528052330017,0.4211966395378113,293.33575439453125,297.1499938964844,293.1499938964844,0.0070178769528865,-2443.151611328125,299.8467102050781,0.4718116819858551,0.050000000745058,0.2338512986898422,291.1914367675781,291.1499938964844,259.7593078613281,258.1925048828125,280.3385925292969,294.6309509277344,291.19049072265625,1.0,0.2604129612445831,0.7005489468574524,0.7005489468574524,1.0,1.0,-1.091106653213501,0.4474261105060577,0.6436805129051208,0.1802072376012802,0.0,0.0,0.5424573421478271,56.38642883300781,55.0,3.2661616802215576,-11917.5400390625,178.39988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,307.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3671875,18000.0,0.0,0.0,0.2724778950214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264637470245361,0.5264695286750793,-5.775556473963661e-06,0.0,0.0002765304234344,0.0,0.0,32.86212158203125,0.0,0.0,0.0,0.3789534568786621,4.0,0.0,1.0
573060,293.1648864746094,297.1499938964844,293.1499938964844,0.0826382786035537,-1853.1339111328125,304.1511535644531,0.6496802568435669,0.1200523376464843,0.1097688972949981,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.4720821678638458,0.050000000745058,0.0492936074733734,293.3179931640625,297.1499938964844,293.1499938964844,0.0769837573170661,-1448.12939453125,304.16583251953125,0.6671339273452759,0.1289818733930587,0.0922877863049507,293.1813659667969,297.1499938964844,293.1499938964844,0.3547277450561523,-6601.244140625,304.1677551269531,0.9990000128746032,0.5150558352470398,0.4206324219703674,293.3346862792969,297.1499938964844,293.1499938964844,0.0069540874101221,-2427.453857421875,299.7821044921875,0.4720821678638458,0.050000000745058,0.2338276505470276,291.1815490722656,291.1499938964844,259.7408752441406,258.178955078125,280.32537841796875,294.6139831542969,291.18017578125,1.0,0.2598520219326019,0.7004714012145996,0.7004714012145996,1.0,1.0,-1.0870691537857056,0.4456445276737213,0.6414245963096619,0.1793367713689804,0.0,0.0,0.5388727188110352,56.20919418334961,58.0,-10.890206336975098,-11861.2607421875,176.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43328857421875,307.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.994140625,18000.0,0.0,0.0,0.2708495557308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187233686447144,0.5187290906906128,-5.71966029383475e-06,0.0,0.0002748778788372,0.0,0.0,31.96368980407715,0.0,0.0,0.0,0.3761695921421051,4.0,0.0,1.0
573120,293.1648864746094,297.1499938964844,293.1499938964844,0.0826382786035537,-1853.1339111328125,304.1511535644531,0.6496802568435669,0.1200523376464843,0.1097688972949981,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.4720821678638458,0.050000000745058,0.0492936074733734,293.3179931640625,297.1499938964844,293.1499938964844,0.0769837573170661,-1448.12939453125,304.16583251953125,0.6671339273452759,0.1289818733930587,0.0922877863049507,293.1813659667969,297.1499938964844,293.1499938964844,0.3547277450561523,-6601.244140625,304.1677551269531,0.9990000128746032,0.5150558352470398,0.4206324219703674,293.3346862792969,297.1499938964844,293.1499938964844,0.0069540874101221,-2427.453857421875,299.7821044921875,0.4720821678638458,0.050000000745058,0.2338276505470276,291.1815490722656,291.1499938964844,259.7408752441406,258.178955078125,280.32537841796875,294.6139831542969,291.18017578125,1.0,0.2598520219326019,0.7004714012145996,0.7004714012145996,1.0,1.0,-1.0870691537857056,0.4456445276737213,0.6414245963096619,0.1793367713689804,0.0,0.0,0.5388727188110352,56.20919418334961,58.0,-10.890206336975098,-11861.2607421875,176.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43328857421875,307.9696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.994140625,18000.0,0.0,0.0,0.2708495557308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187233686447144,0.5187290906906128,-5.71966029383475e-06,0.0,0.0002748778788372,0.0,0.0,31.96368980407715,0.0,0.0,0.0,0.3761695921421051,4.0,0.0,1.0
573180,293.163330078125,297.1499938964844,293.1499938964844,0.0826839804649353,-1854.1485595703125,304.15069580078125,0.6484862565994263,0.1199864447116851,0.1097279116511344,294.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4710261821746826,0.050000000745058,0.0493130944669246,293.3157958984375,297.1499938964844,293.1499938964844,0.0741316303610801,-1407.917236328125,304.1653137207031,0.6592678427696228,0.125172957777977,0.0896367356181144,293.1802673339844,297.1499938964844,293.1499938964844,0.356902003288269,-6637.50732421875,304.158203125,0.9990000128746032,0.5144940614700317,0.4228218495845794,293.3338928222656,297.1499938964844,293.1499938964844,0.0068956408649683,-2413.4111328125,299.7159118652344,0.4710261821746826,0.050000000745058,0.2339200973510742,291.1683654785156,291.1499938964844,259.7223815917969,258.1654968261719,280.31561279296875,294.6072998046875,291.1667785644531,1.0,0.2605124115943908,0.7003938555717468,0.7003938555717468,1.0,1.0,-1.0865991115570068,0.4454044699668884,0.6411946415901184,0.1792715936899185,0.0,0.0,0.5372863411903381,56.697750091552734,61.0,-17.411327362060547,-11845.708984375,177.63351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48046875,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.810546875,18000.0,0.0,0.0,0.2691428065299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145303010940552,0.5145359635353088,-5.68673658563057e-06,0.0,0.0002731457352638,0.0,0.0,31.470779418945312,0.0,0.0,0.0,0.3746354877948761,4.0,0.0,1.0
573240,293.163330078125,297.1499938964844,293.1499938964844,0.0826839804649353,-1854.1485595703125,304.15069580078125,0.6484862565994263,0.1199864447116851,0.1097279116511344,294.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.4710261821746826,0.050000000745058,0.0493130944669246,293.3157958984375,297.1499938964844,293.1499938964844,0.0741316303610801,-1407.917236328125,304.1653137207031,0.6592678427696228,0.125172957777977,0.0896367356181144,293.1802673339844,297.1499938964844,293.1499938964844,0.356902003288269,-6637.50732421875,304.158203125,0.9990000128746032,0.5144940614700317,0.4228218495845794,293.3338928222656,297.1499938964844,293.1499938964844,0.0068956408649683,-2413.4111328125,299.7159118652344,0.4710261821746826,0.050000000745058,0.2339200973510742,291.1683654785156,291.1499938964844,259.7223815917969,258.1654968261719,280.31561279296875,294.6072998046875,291.1667785644531,1.0,0.2605124115943908,0.7003938555717468,0.7003938555717468,1.0,1.0,-1.0865991115570068,0.4454044699668884,0.6411946415901184,0.1792715936899185,0.0,0.0,0.5372863411903381,56.697750091552734,61.0,-17.411327362060547,-11845.708984375,177.63351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48046875,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.810546875,18000.0,0.0,0.0,0.2691428065299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145303010940552,0.5145359635353088,-5.68673658563057e-06,0.0,0.0002731457352638,0.0,0.0,31.470779418945312,0.0,0.0,0.0,0.3746354877948761,4.0,0.0,1.0
573300,293.16265869140625,297.1499938964844,293.1499938964844,0.0827166065573692,-1854.8251953125,304.1505126953125,0.6474835872650146,0.1199518963694572,0.1097140833735466,294.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.4700755476951599,0.050000000745058,0.0493304245173931,293.31475830078125,297.1499938964844,293.1499938964844,0.0727118700742721,-1388.0220947265625,304.16510009765625,0.6549533605575562,0.1232770979404449,0.088323563337326,293.1814270019531,297.1499938964844,293.1499938964844,0.3588893711566925,-6668.93359375,304.153076171875,0.9990000128746032,0.5138829946517944,0.4247601926326751,293.3336181640625,297.1499938964844,293.1499938964844,0.0068676522932946,-2406.733642578125,299.6824035644531,0.4700755476951599,0.050000000745058,0.2340022921562194,291.1613464355469,291.1499938964844,259.71307373046875,258.1587829589844,280.3118591308594,294.60723876953125,291.1597595214844,1.0,0.261216789484024,0.700355052947998,0.700355052947998,1.0,1.0,-1.0874518156051636,0.4457547068595886,0.6416971683502197,0.1794817149639129,0.0,0.0,0.5372352004051208,57.148075103759766,61.0,-18.725191116333008,-11850.57421875,178.72056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4937438964844,307.9815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.923828125,18000.0,0.0,0.0,0.268334686756134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137863159179688,0.5137919783592224,-5.678764409822179e-06,0.0,0.0002723256184253,0.0,0.0,31.37386703491211,0.0,0.0,0.0,0.3743365406990051,4.0,0.0,1.0
573360,293.1620178222656,297.1499938964844,293.1499938964844,0.0827514305710792,-1855.53515625,304.1503601074219,0.6462582349777222,0.1199149787425994,0.1097026690840721,294.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4688679873943329,0.050000000745058,0.0493521355092525,293.3137512207031,297.1499938964844,293.1499938964844,0.0712914243340492,-1368.2021484375,304.1649475097656,0.6504567265510559,0.1213855817914009,0.0870168581604957,293.1836242675781,297.1499938964844,293.1499938964844,0.3613902032375335,-6707.83447265625,304.1479797363281,0.9990000128746032,0.5130541920661926,0.4271767437458038,293.3334350585937,297.1499938964844,293.1499938964844,0.0068403175100684,-2400.208740234375,299.648681640625,0.4688679873943329,0.050000000745058,0.2341052889823913,291.1543884277344,291.1499938964844,259.7037353515625,258.1520690917969,280.30914306640625,294.6091003417969,291.15283203125,1.0,0.2621335089206695,0.7002511620521545,0.7002511620521545,1.0,1.0,-1.0889195203781128,0.4463571310043335,0.6425623893737793,0.1798145473003387,0.0,0.0,0.5376423001289368,57.7173080444336,64.0,-19.1254825592041,-11862.203125,180.2138519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985656738281,307.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.2675932645797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138906836509705,0.5138963460922241,-5.676190539816162e-06,0.0,0.0002715731388889,0.0,0.0,31.37025260925293,0.0,0.0,0.0,0.374332070350647,4.0,0.0,1.0
573420,293.16094970703125,297.1499938964844,293.1499938964844,0.0828200429677963,-1856.9185791015625,304.1501159667969,0.6432709097862244,0.1198315769433975,0.109682872891426,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4657239317893982,0.050000000745058,0.0494070127606391,293.3118896484375,297.1499938964844,293.1499938964844,0.0684403106570243,-1328.690185546875,304.16473388671875,0.6411020755767822,0.1176131144165992,0.084419809281826,293.1907653808594,297.1499938964844,293.1499938964844,0.3677126169204712,-6804.56689453125,304.1381530761719,0.9990000128746032,0.5107600688934326,0.4332249760627746,293.33331298828125,297.1499938964844,293.1499938964844,0.0067867683246731,-2387.346435546875,299.58074951171875,0.4657239317893982,0.050000000745058,0.2343655973672866,291.14117431640625,291.1499938964844,259.6849670410156,258.1386413574219,280.3056640625,294.6178894042969,291.1397705078125,1.0,0.264507919549942,0.700043261051178,0.700043261051178,1.0,1.0,-1.0934157371520996,0.4482363164424896,0.6451794505119324,0.1808249354362487,0.0,0.0,0.5397157073020935,59.16596221923828,67.0,-18.45566368103028,-11902.306640625,184.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53125,18000.0,0.0,0.0,0.2664060592651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164434313774109,0.5164490938186646,-5.686113127012504e-06,0.0,0.0002703682985156,0.0,0.0,31.62187957763672,0.0,0.0,0.0,0.3751406967639923,4.0,0.0,1.0
573480,293.16094970703125,297.1499938964844,293.1499938964844,0.0828200429677963,-1856.9185791015625,304.1501159667969,0.6432709097862244,0.1198315769433975,0.109682872891426,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4657239317893982,0.050000000745058,0.0494070127606391,293.3118896484375,297.1499938964844,293.1499938964844,0.0684403106570243,-1328.690185546875,304.16473388671875,0.6411020755767822,0.1176131144165992,0.084419809281826,293.1907653808594,297.1499938964844,293.1499938964844,0.3677126169204712,-6804.56689453125,304.1381530761719,0.9990000128746032,0.5107600688934326,0.4332249760627746,293.33331298828125,297.1499938964844,293.1499938964844,0.0067867683246731,-2387.346435546875,299.58074951171875,0.4657239317893982,0.050000000745058,0.2343655973672866,291.14117431640625,291.1499938964844,259.6849670410156,258.1386413574219,280.3056640625,294.6178894042969,291.1397705078125,1.0,0.264507919549942,0.700043261051178,0.700043261051178,1.0,1.0,-1.0934157371520996,0.4482363164424896,0.6451794505119324,0.1808249354362487,0.0,0.0,0.5397157073020935,59.16596221923828,67.0,-18.45566368103028,-11902.306640625,184.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,307.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53125,18000.0,0.0,0.0,0.2664060592651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5164434313774109,0.5164490938186646,-5.686113127012504e-06,0.0,0.0002703682985156,0.0,0.0,31.62187957763672,0.0,0.0,0.0,0.3751406967639923,4.0,0.0,1.0
573540,293.1600341796875,297.1499938964844,293.1499938964844,0.0828825756907463,-1858.173095703125,304.14996337890625,0.6397613883018494,0.119735486805439,0.1096632927656173,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4616522789001465,0.050000000745058,0.0494747720658779,293.31011962890625,297.1499938964844,293.1499938964844,0.0655744299292564,-1289.367919921875,304.1645812988281,0.6314759850502014,0.1138725280761718,0.0818461701273918,293.20098876953125,297.1499938964844,293.1499938964844,0.3754921555519104,-6921.74658203125,304.1291809082031,0.9990000128746032,0.5076597929000854,0.4405787587165832,293.3335266113281,297.1499938964844,293.1499938964844,0.0067342505790293,-2374.595703125,299.5122375488281,0.4616522789001465,0.050000000745058,0.2346870154142379,291.1290283203125,291.1499938964844,259.66607666015625,258.125244140625,280.3040466308594,294.6322021484375,291.1277770996094,1.0,0.2674669921398163,0.6998354196548462,0.6998354196548462,1.0,1.0,-1.0995962619781494,0.4508464634418487,0.6487497687339783,0.1822108775377273,0.0,0.0,0.5433375239372253,60.96284484863281,55.0,-16.977922439575195,-11960.6474609375,189.5111846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252624511719,307.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.53125,18000.0,0.0,0.0,0.2657358050346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218780040740967,0.5218836665153503,-5.714697181247175e-06,0.0,0.0002696880837902,0.0,0.0,32.196834564208984,0.0,0.0,0.0,0.3769618570804596,4.0,0.0,1.0
