time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.1600341796875,297.1499938964844,293.1499938964844,0.0828825756907463,-1858.173095703125,304.14996337890625,0.6397613883018494,0.119735486805439,0.1096632927656173,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4616522789001465,0.050000000745058,0.0494747720658779,293.31011962890625,297.1499938964844,293.1499938964844,0.0655744299292564,-1289.367919921875,304.1645812988281,0.6314759850502014,0.1138725280761718,0.0818461701273918,293.20098876953125,297.1499938964844,293.1499938964844,0.3754921555519104,-6921.74658203125,304.1291809082031,0.9990000128746032,0.5076597929000854,0.4405787587165832,293.3335266113281,297.1499938964844,293.1499938964844,0.0067342505790293,-2374.595703125,299.5122375488281,0.4616522789001465,0.050000000745058,0.2346870154142379,291.1290283203125,291.1499938964844,259.66607666015625,258.125244140625,280.3040466308594,294.6322021484375,291.1277770996094,1.0,0.2674669921398163,0.6998354196548462,0.6998354196548462,1.0,1.0,-1.0995962619781494,0.4508464634418487,0.6487497687339783,0.1822108775377273,0.0,0.0,0.5433375239372253,60.96284484863281,55.0,-16.977922439575195,-11960.6474609375,189.5111846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4252624511719,307.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.53125,18000.0,0.0,0.0,0.2657358050346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218780040740967,0.5218836665153503,-5.714697181247175e-06,0.0,0.0002696880837902,0.0,0.0,32.196834564208984,0.0,0.0,0.0,0.3769618570804596,4.0,0.0,1.0
573660,293.1592102050781,297.1499938964844,293.1499938964844,0.082821138203144,-1857.0985107421875,304.15008544921875,0.6406189799308777,0.1196976155042648,0.1095944046974182,294.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.4628399908542633,0.050000000745058,0.0494551658630371,293.30810546875,297.1499938964844,293.1499938964844,0.0632241442799568,-1257.3414306640625,304.16461181640625,0.6274620890617371,0.111028216779232,0.0798095166683197,293.2066955566406,297.1499938964844,293.1499938964844,0.3738666176795959,-6893.7939453125,304.1380920410156,0.9990000128746032,0.5054685473442078,0.4384635090827942,293.3337097167969,297.1499938964844,293.1499938964844,0.0066782678477466,-2359.403564453125,299.4600830078125,0.4628399908542633,0.050000000745058,0.2345940172672271,291.1271667480469,291.1499938964844,259.65087890625,258.114501953125,280.3048400878906,294.6340637207031,291.1289367675781,1.0,0.265779972076416,0.6996039152145386,0.6996039152145386,1.0,1.0,-1.0944024324417114,0.448499321937561,0.6459030508995056,0.1811346411705017,0.0,0.0,0.5461258292198181,60.40249252319336,55.0,2.249880313873291,-11952.298828125,186.86363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3635559082031,307.9458923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.83984375,18000.0,0.0,0.0,0.2655704021453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275325775146484,0.5275383591651917,-5.748769581259694e-06,0.0,0.0002695201837923,0.0,0.0,32.82233810424805,0.0,0.0,0.0,0.3788841664791107,4.0,0.0,1.0
573720,293.1589660644531,297.1499938964844,293.1499938964844,0.0827756971120834,-1856.2489013671875,304.1501770019531,0.6413642168045044,0.1196973398327827,0.1095755249261856,294.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4637717008590698,0.050000000745058,0.0494398474693298,293.3075561523437,297.1499938964844,293.1499938964844,0.0626158565282821,-1249.0576171875,304.1646728515625,0.6269701719284058,0.1103352084755897,0.0793082416057586,293.2067565917969,297.1499938964844,293.1499938964844,0.3722052872180938,-6867.7294921875,304.1422119140625,0.9990000128746032,0.5051713585853577,0.4368030428886413,293.333740234375,297.1499938964844,293.1499938964844,0.0066615673713386,-2354.441650390625,299.4486083984375,0.4637717008590698,0.050000000745058,0.2345213443040847,291.1308898925781,291.1499938964844,259.6470642089844,258.11181640625,280.30377197265625,294.6304626464844,291.1333923339844,1.0,0.2649073898792267,0.6995460391044617,0.6995460391044617,1.0,1.0,-1.0916802883148191,0.4472963213920593,0.64438396692276,0.1805493384599685,0.0,0.0,0.5461919903755188,59.980228424072266,43.0,9.787989616394045,-11938.7724609375,185.24571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,307.9468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.771484375,18000.0,0.0,0.0,0.2655522525310516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284396409988403,0.5284454226493835,-5.756347945862217e-06,0.0,0.0002695017901714,0.0,0.0,32.93346405029297,0.0,0.0,0.0,0.3792039453983307,4.0,0.0,1.0
573780,293.1575622558594,297.1499938964844,293.1499938964844,0.0824870243668556,-1850.8138427734373,304.1506042480469,0.6478509306907654,0.1197538450360298,0.109486311674118,294.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4708676636219024,0.050000000745058,0.0493160635232925,293.30450439453125,297.1499938964844,293.1499938964844,0.0595315806567668,-1207.2835693359375,304.1649169921875,0.6269770860671997,0.1069609448313713,0.0768316537141799,293.1981506347656,297.1499938964844,293.1499938964844,0.3581677079200744,-6651.12255859375,304.1683959960937,0.9990000128746032,0.5054483413696289,0.4231479465961456,293.3335266113281,297.1499938964844,293.1499938964844,0.0065672979690134,-2325.5380859375,299.3962707519531,0.4708676636219024,0.050000000745058,0.2339341640472412,291.16033935546875,291.1499938964844,259.6278991699219,258.0983581542969,280.2903747558594,294.5888061523437,291.1640930175781,1.0,0.2581958472728729,0.6992567181587219,0.6992567181587219,1.0,1.0,-1.071361780166626,0.438360184431076,0.6330015659332275,0.1762424409389495,0.0,0.0,0.542955756187439,56.59223175048828,46.0,35.995086669921875,-11793.8212890625,172.94932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,307.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.158203125,18000.0,0.0,0.0,0.265348881483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263950824737549,0.5264008641242981,-5.760147359978873e-06,0.0,0.0002692953858058,0.0,0.0,32.782928466796875,0.0,0.0,0.0,0.3786637187004089,4.0,0.0,1.0
573840,293.1575622558594,297.1499938964844,293.1499938964844,0.0824870243668556,-1850.8138427734373,304.1506042480469,0.6478509306907654,0.1197538450360298,0.109486311674118,294.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.4708676636219024,0.050000000745058,0.0493160635232925,293.30450439453125,297.1499938964844,293.1499938964844,0.0595315806567668,-1207.2835693359375,304.1649169921875,0.6269770860671997,0.1069609448313713,0.0768316537141799,293.1981506347656,297.1499938964844,293.1499938964844,0.3581677079200744,-6651.12255859375,304.1683959960937,0.9990000128746032,0.5054483413696289,0.4231479465961456,293.3335266113281,297.1499938964844,293.1499938964844,0.0065672979690134,-2325.5380859375,299.3962707519531,0.4708676636219024,0.050000000745058,0.2339341640472412,291.16033935546875,291.1499938964844,259.6278991699219,258.0983581542969,280.2903747558594,294.5888061523437,291.1640930175781,1.0,0.2581958472728729,0.6992567181587219,0.6992567181587219,1.0,1.0,-1.071361780166626,0.438360184431076,0.6330015659332275,0.1762424409389495,0.0,0.0,0.542955756187439,56.59223175048828,46.0,35.995086669921875,-11793.8212890625,172.94932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30096435546875,307.9454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.158203125,18000.0,0.0,0.0,0.265348881483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263950824737549,0.5264008641242981,-5.760147359978873e-06,0.0,0.0002692953858058,0.0,0.0,32.782928466796875,0.0,0.0,0.0,0.3786637187004089,4.0,0.0,1.0
573900,293.15679931640625,297.1499938964844,293.1499938964844,0.082379050552845,-1848.7349853515625,304.15069580078125,0.6505672931671143,0.1198077127337455,0.1094851419329643,294.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4734121859073639,0.050000000745058,0.0492688752710819,293.3028869628906,297.1499938964844,293.1499938964844,0.0580325797200202,-1187.17431640625,304.1649169921875,0.6264020800590515,0.1053231284022331,0.0756428688764572,293.1898498535156,297.1499938964844,293.1499938964844,0.3523557484149933,-6562.939453125,304.1755065917969,0.9990000128746032,0.5064675807952881,0.41782346367836,293.33319091796875,297.1499938964844,293.1499938964844,0.006522764917463,-2311.732421875,299.3712463378906,0.4734121859073639,0.050000000745058,0.2337103337049484,291.17633056640625,291.1499938964844,259.6182556152344,258.09161376953125,280.2769775390625,294.5581359863281,291.1791687011719,1.0,0.2559196352958679,0.6991119980812073,0.6991119980812073,1.0,1.0,-1.063212752342224,0.4347757399082184,0.6284369826316833,0.1745206415653228,0.0,0.0,0.5395851135253906,55.29669952392578,46.0,36.2933464050293,-11716.3701171875,168.2415008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,307.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.857421875,18000.0,0.0,0.0,0.2650648355484009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218020677566528,0.5218077898025513,-5.739621428801911e-06,0.0,0.0002690071123652,0.0,0.0,32.308536529541016,0.0,0.0,0.0,0.3771715462207794,4.0,0.0,1.0
573960,293.1560363769531,297.1499938964844,293.1499938964844,0.0823529064655304,-1848.205810546875,304.1506042480469,0.6525502800941467,0.1198732554912567,0.1095072925090789,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4751304090023041,0.050000000745058,0.0492363311350345,293.3012084960937,297.1499938964844,293.1499938964844,0.0566154792904853,-1168.3673095703125,304.164794921875,0.6251240968704224,0.1037143096327781,0.0744840502738952,293.1820373535156,297.1499938964844,293.1499938964844,0.348318487405777,-6502.53271484375,304.1781616210937,0.9990000128746032,0.5074984431266785,0.4141112864017486,293.332763671875,297.1499938964844,293.1499938964844,0.0064837681129574,-2300.229736328125,299.3436279296875,0.4751304090023041,0.050000000745058,0.2335559576749801,291.1841125488281,291.1499938964844,259.60858154296875,258.0848693847656,280.2630310058594,294.5304260253906,291.1846923828125,1.0,0.2541704475879669,0.6990864276885986,0.6990864276885986,1.0,1.0,-1.057167410850525,0.4321190118789673,0.6250484585762024,0.1733139157295227,0.0,0.0,0.5364777445793152,54.399532318115234,49.0,23.72110748291016,-11647.1865234375,164.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,307.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.244140625,18000.0,0.0,0.0,0.2646483778953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161385536193848,0.5161442160606384,-5.708575827156892e-06,0.0,0.0002685844665393,0.0,0.0,31.70240020751953,0.0,0.0,0.0,0.3753010034561157,4.0,0.0,1.0
574020,293.1544494628906,297.1499938964844,293.1499938964844,0.0824684277176857,-1850.2799072265625,304.15020751953125,0.6550389528274536,0.1200447231531143,0.1096142008900642,294.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4770578444004059,0.050000000745058,0.0491993054747581,293.2977294921875,297.1499938964844,293.1499938964844,0.0539541654288768,-1133.495849609375,304.164306640625,0.6211670637130737,0.1005861088633537,0.0722502171993255,293.1695556640625,297.1499938964844,293.1499938964844,0.3437149226665497,-6435.76220703125,304.1762390136719,0.9990000128746032,0.509224534034729,0.4098466336727142,293.33160400390625,297.1499938964844,293.1499938964844,0.0064177946187555,-2281.905517578125,299.282958984375,0.4770578444004059,0.050000000745058,0.2333803176879882,291.18231201171875,291.1499938964844,259.589111328125,258.0712890625,280.2386779785156,294.4870300292969,291.1816101074219,1.0,0.2520827949047088,0.6990352869033813,0.6990352869033813,1.0,1.0,-1.0492388010025024,0.4286115765571594,0.620627224445343,0.1718057692050933,0.0,0.0,0.5321679711341858,53.36826705932617,52.0,1.8770712614059448,-11557.28515625,160.83047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,307.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.392578125,18000.0,0.0,0.0,0.2634879648685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072988271713257,0.5073044896125793,-5.650565071846359e-06,0.0,0.0002674068091437,0.0,0.0,30.72596740722656,0.0,0.0,0.0,0.3722430467605591,4.0,0.0,1.0
574080,293.1544494628906,297.1499938964844,293.1499938964844,0.0824684277176857,-1850.2799072265625,304.15020751953125,0.6550389528274536,0.1200447231531143,0.1096142008900642,294.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4770578444004059,0.050000000745058,0.0491993054747581,293.2977294921875,297.1499938964844,293.1499938964844,0.0539541654288768,-1133.495849609375,304.164306640625,0.6211670637130737,0.1005861088633537,0.0722502171993255,293.1695556640625,297.1499938964844,293.1499938964844,0.3437149226665497,-6435.76220703125,304.1762390136719,0.9990000128746032,0.509224534034729,0.4098466336727142,293.33160400390625,297.1499938964844,293.1499938964844,0.0064177946187555,-2281.905517578125,299.282958984375,0.4770578444004059,0.050000000745058,0.2333803176879882,291.18231201171875,291.1499938964844,259.589111328125,258.0712890625,280.2386779785156,294.4870300292969,291.1816101074219,1.0,0.2520827949047088,0.6990352869033813,0.6990352869033813,1.0,1.0,-1.0492388010025024,0.4286115765571594,0.620627224445343,0.1718057692050933,0.0,0.0,0.5321679711341858,53.36826705932617,52.0,1.8770712614059448,-11557.28515625,160.83047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,307.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.392578125,18000.0,0.0,0.0,0.2634879648685455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072988271713257,0.5073044896125793,-5.650565071846359e-06,0.0,0.0002674068091437,0.0,0.0,30.72596740722656,0.0,0.0,0.0,0.3722430467605591,4.0,0.0,1.0
574140,293.15283203125,297.1499938964844,293.1499938964844,0.082693837583065,-1854.34228515625,304.1497497558594,0.6558145880699158,0.1202547699213028,0.1097891107201576,294.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.47740638256073,0.050000000745058,0.0491925738751888,293.2942199707031,297.1499938964844,293.1499938964844,0.0514172241091728,-1100.6448974609375,304.16375732421875,0.6155111789703369,0.0975550934672355,0.0701115876436233,293.1622314453125,297.1499938964844,293.1499938964844,0.3427143096923828,-6424.27001953125,304.1690673828125,0.9990000128746032,0.510226845741272,0.4090652763843536,293.330322265625,297.1499938964844,293.1499938964844,0.0063599911518394,-2266.379638671875,299.2204284667969,0.47740638256073,0.050000000745058,0.233348399400711,291.173828125,291.1499938964844,259.5694580078125,258.0576171875,280.2191162109375,294.4584045410156,291.1724853515625,1.0,0.2515479624271393,0.6989840865135193,0.6989840865135193,1.0,1.0,-1.0458961725234983,0.4270948469638824,0.6188012957572937,0.1712603867053985,0.0,0.0,0.5295049548149109,53.16049575805664,55.0,-10.340084075927734,-11516.4970703125,159.53289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.402099609375,307.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.72265625,18000.0,0.0,0.0,0.2620923817157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015366673469543,0.5015422701835632,-5.610310836345889e-06,0.0,0.0002659904421307,0.0,0.0,30.08805274963379,0.0,0.0,0.0,0.370208740234375,4.0,0.0,1.0
574200,293.15283203125,297.1499938964844,293.1499938964844,0.082693837583065,-1854.34228515625,304.1497497558594,0.6558145880699158,0.1202547699213028,0.1097891107201576,294.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.47740638256073,0.050000000745058,0.0491925738751888,293.2942199707031,297.1499938964844,293.1499938964844,0.0514172241091728,-1100.6448974609375,304.16375732421875,0.6155111789703369,0.0975550934672355,0.0701115876436233,293.1622314453125,297.1499938964844,293.1499938964844,0.3427143096923828,-6424.27001953125,304.1690673828125,0.9990000128746032,0.510226845741272,0.4090652763843536,293.330322265625,297.1499938964844,293.1499938964844,0.0063599911518394,-2266.379638671875,299.2204284667969,0.47740638256073,0.050000000745058,0.233348399400711,291.173828125,291.1499938964844,259.5694580078125,258.0576171875,280.2191162109375,294.4584045410156,291.1724853515625,1.0,0.2515479624271393,0.6989840865135193,0.6989840865135193,1.0,1.0,-1.0458961725234983,0.4270948469638824,0.6188012957572937,0.1712603867053985,0.0,0.0,0.5295049548149109,53.16049575805664,55.0,-10.340084075927734,-11516.4970703125,159.53289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.402099609375,307.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.72265625,18000.0,0.0,0.0,0.2620923817157745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015366673469543,0.5015422701835632,-5.610310836345889e-06,0.0,0.0002659904421307,0.0,0.0,30.08805274963379,0.0,0.0,0.0,0.370208740234375,4.0,0.0,1.0
574260,293.1513671875,297.1499938964844,293.1499938964844,0.082990825176239,-1859.6951904296875,304.1493530273437,0.6551707983016968,0.1204823851585388,0.1100072637200355,294.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4765090644359588,0.050000000745058,0.0492099300026893,293.29083251953125,297.1499938964844,293.1499938964844,0.0489657148718833,-1069.2093505859375,304.16326904296875,0.6081125736236572,0.0945936739444732,0.0680438429117202,293.1600036621094,297.1499938964844,293.1499938964844,0.3446658849716186,-6457.40673828125,304.1594543457031,0.9990000128746032,0.5103754997253418,0.4110711216926574,293.32916259765625,297.1499938964844,293.1499938964844,0.0063076051883399,-2252.69384765625,299.1562805175781,0.4765090644359588,0.050000000745058,0.233430728316307,291.1610412597656,291.1499938964844,259.5496520996094,258.0438232421875,280.2037353515625,294.4419860839844,291.159423828125,1.0,0.252252846956253,0.6988858580589294,0.6988858580589294,1.0,1.0,-1.0462021827697754,0.4271557927131653,0.6190464496612549,0.1714502722024917,0.0,0.0,0.528865396976471,53.6067008972168,58.0,-16.968908309936523,-11515.431640625,160.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434326171875,307.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.853515625,18000.0,0.0,0.0,0.2606895267963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499114066362381,0.4991196393966675,-5.5894715842441656e-06,0.0,0.0002645667409524,0.0,0.0,29.804481506347656,0.0,0.0,0.0,0.3693078160285949,4.0,0.0,1.0
574320,293.1513671875,297.1499938964844,293.1499938964844,0.082990825176239,-1859.6951904296875,304.1493530273437,0.6551707983016968,0.1204823851585388,0.1100072637200355,294.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.4765090644359588,0.050000000745058,0.0492099300026893,293.29083251953125,297.1499938964844,293.1499938964844,0.0489657148718833,-1069.2093505859375,304.16326904296875,0.6081125736236572,0.0945936739444732,0.0680438429117202,293.1600036621094,297.1499938964844,293.1499938964844,0.3446658849716186,-6457.40673828125,304.1594543457031,0.9990000128746032,0.5103754997253418,0.4110711216926574,293.32916259765625,297.1499938964844,293.1499938964844,0.0063076051883399,-2252.69384765625,299.1562805175781,0.4765090644359588,0.050000000745058,0.233430728316307,291.1610412597656,291.1499938964844,259.5496520996094,258.0438232421875,280.2037353515625,294.4419860839844,291.159423828125,1.0,0.252252846956253,0.6988858580589294,0.6988858580589294,1.0,1.0,-1.0462021827697754,0.4271557927131653,0.6190464496612549,0.1714502722024917,0.0,0.0,0.528865396976471,53.6067008972168,58.0,-16.968908309936523,-11515.431640625,160.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434326171875,307.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.853515625,18000.0,0.0,0.0,0.2606895267963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499114066362381,0.4991196393966675,-5.5894715842441656e-06,0.0,0.0002645667409524,0.0,0.0,29.804481506347656,0.0,0.0,0.0,0.3693078160285949,4.0,0.0,1.0
574380,293.1500549316406,297.1499938964844,293.1499938964844,0.0833197757601738,-1865.6090087890625,304.1490173339844,0.6534050703048706,0.1207117065787315,0.1102485656738281,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4745899140834808,0.050000000745058,0.0492466874420642,293.2875671386719,297.1499938964844,293.1499938964844,0.0465640202164649,-1038.6494140625,304.162841796875,0.5992401242256165,0.0916850417852401,0.0660295486450195,293.16241455078125,297.1499938964844,293.1499938964844,0.3489756882190704,-6525.5556640625,304.14910888671875,0.9990000128746032,0.5096421837806702,0.4152890145778656,293.3282470703125,297.1499938964844,293.1499938964844,0.0062583745457232,-2239.9541015625,299.0912475585937,0.4745899140834808,0.050000000745058,0.2336050868034362,291.1470031738281,291.1499938964844,259.5296325683594,258.0299377441406,280.19122314453125,294.4351501464844,291.1453552246094,1.0,0.2539413869380951,0.6987876296043396,0.6987876296043396,1.0,1.0,-1.0493892431259155,0.4284732341766357,0.6209160089492798,0.1722196787595749,0.0,0.0,0.5302046537399292,54.57882690429688,61.0,-19.26931381225586,-11547.2255859375,163.03408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.669921875,18000.0,0.0,0.0,0.2595062851905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001837611198425,0.5001893639564514,-5.589507054537535e-06,0.0,0.0002633658878039,0.0,0.0,29.887943267822266,0.0,0.0,0.0,0.3695911765098572,4.0,0.0,1.0
574440,293.1500549316406,297.1499938964844,293.1499938964844,0.0833197757601738,-1865.6090087890625,304.1490173339844,0.6534050703048706,0.1207117065787315,0.1102485656738281,294.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4745899140834808,0.050000000745058,0.0492466874420642,293.2875671386719,297.1499938964844,293.1499938964844,0.0465640202164649,-1038.6494140625,304.162841796875,0.5992401242256165,0.0916850417852401,0.0660295486450195,293.16241455078125,297.1499938964844,293.1499938964844,0.3489756882190704,-6525.5556640625,304.14910888671875,0.9990000128746032,0.5096421837806702,0.4152890145778656,293.3282470703125,297.1499938964844,293.1499938964844,0.0062583745457232,-2239.9541015625,299.0912475585937,0.4745899140834808,0.050000000745058,0.2336050868034362,291.1470031738281,291.1499938964844,259.5296325683594,258.0299377441406,280.19122314453125,294.4351501464844,291.1453552246094,1.0,0.2539413869380951,0.6987876296043396,0.6987876296043396,1.0,1.0,-1.0493892431259155,0.4284732341766357,0.6209160089492798,0.1722196787595749,0.0,0.0,0.5302046537399292,54.57882690429688,61.0,-19.26931381225586,-11547.2255859375,163.03408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,307.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.669921875,18000.0,0.0,0.0,0.2595062851905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5001837611198425,0.5001893639564514,-5.589507054537535e-06,0.0,0.0002633658878039,0.0,0.0,29.887943267822266,0.0,0.0,0.0,0.3695911765098572,4.0,0.0,1.0
574500,293.1495056152344,297.1499938964844,293.1499938964844,0.0834888145327568,-1868.6416015625,304.1488952636719,0.6521890759468079,0.1208238154649734,0.1103734970092773,294.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4732928574085235,0.050000000745058,0.0492711998522281,293.2860107421875,297.1499938964844,293.1499938964844,0.0453768074512481,-1023.6136474609376,304.16265869140625,0.5943465828895569,0.0902482196688652,0.0650395303964614,293.1651611328125,297.1499938964844,293.1499938964844,0.3518659472465515,-6570.361328125,304.14404296875,0.9990000128746032,0.5089480876922607,0.4180784821510315,293.3279113769531,297.1499938964844,293.1499938964844,0.0062345243059098,-2233.78076171875,299.0585021972656,0.4732928574085235,0.050000000745058,0.2337213605642318,291.1399841308594,291.1499938964844,259.5195617675781,258.0229187011719,280.185791015625,294.43463134765625,291.1383972167969,1.0,0.2550888061523437,0.6987385153770447,0.6987385153770447,1.0,1.0,-1.0518676042556765,0.4295187890529632,0.6223487854003906,0.172781690955162,0.0,0.0,0.5315760970115662,55.230918884277344,61.0,-19.452861785888672,-11573.171875,164.89700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255676269531,307.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.044921875,18000.0,0.0,0.0,0.2590601742267608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019689202308655,0.5019745230674744,-5.597155450232094e-06,0.0,0.0002629131486173,0.0,0.0,30.06203269958496,0.0,0.0,0.0,0.3701607286930084,4.0,0.0,1.0
574560,293.1489562988281,297.1499938964844,293.1499938964844,0.0836581066250801,-1871.6739501953125,304.1487731933594,0.650795578956604,0.1209332644939422,0.1104996725916862,294.62677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.471786767244339,0.050000000745058,0.049299269914627,293.28448486328125,297.1499938964844,293.1499938964844,0.0441973879933357,-1008.7127685546876,304.1625061035156,0.5891880393028259,0.0888227820396423,0.0640599951148033,293.1687927246094,297.1499938964844,293.1499938964844,0.3551746308803558,-6621.173828125,304.1390991210937,0.9990000128746032,0.5080416202545166,0.4212502837181091,293.3276672363281,297.1499938964844,293.1499938964844,0.0062110475264489,-2227.68408203125,299.0256652832031,0.471786767244339,0.050000000745058,0.2338545024394989,291.1331787109375,291.1499938964844,259.50946044921875,258.015869140625,280.18115234375,294.435791015625,291.1316223144531,1.0,0.2564071118831634,0.6986374258995056,0.6986374258995056,1.0,1.0,-1.0548434257507324,0.4307712912559509,0.6240721344947815,0.1734326481819152,0.0,0.0,0.5333836674690247,55.97918701171875,64.0,-19.143043518066406,-11604.6787109375,167.08177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045104980469,307.9063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17961.79296875,18000.0,0.0,0.0,0.2587396502494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504548966884613,0.5045545697212219,-5.609744675894035e-06,0.0,0.0002625878551043,0.0,0.0,30.32172203063965,0.0,0.0,0.0,0.3710044622421264,4.0,0.0,1.0
574620,293.1480712890625,297.1499938964844,293.1499938964844,0.0839916244149208,-1877.6329345703125,304.1486511230469,0.6475918889045715,0.1211429163813591,0.1107529997825622,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4681634306907654,0.050000000745058,0.0493648052215576,293.2815856933594,297.1499938964844,293.1499938964844,0.0418624356389045,-979.2830810546876,304.1622314453125,0.5782063007354736,0.086007222533226,0.0621322207152843,293.178466796875,297.1499938964844,293.1499938964844,0.3628660440444946,-6737.9326171875,304.12994384765625,0.9990000128746032,0.5056099891662598,0.4285642206668854,293.327392578125,297.1499938964844,293.1499938964844,0.0061647281982004,-2215.543701171875,298.959716796875,0.4681634306907654,0.050000000745058,0.2341653704643249,291.1205139160156,291.1499938964844,259.48907470703125,258.0016784667969,280.1732788085937,294.4424743652344,291.1191711425781,1.0,0.2594793736934662,0.698435366153717,0.698435366153717,1.0,1.0,-1.062063455581665,0.4338309466838836,0.6282325387001038,0.1749890297651291,0.0,0.0,0.5381770730018616,57.72931671142578,67.0,-17.61197280883789,-11682.0,172.3091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,307.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.97265625,18000.0,0.0,0.0,0.2585447430610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119284391403198,0.5119340419769287,-5.649215381708928e-06,0.0,0.0002623900363687,0.0,0.0,31.087860107421875,0.0,0.0,0.0,0.3734691739082336,4.0,0.0,1.0
574680,293.1480712890625,297.1499938964844,293.1499938964844,0.0839916244149208,-1877.6329345703125,304.1486511230469,0.6475918889045715,0.1211429163813591,0.1107529997825622,294.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4681634306907654,0.050000000745058,0.0493648052215576,293.2815856933594,297.1499938964844,293.1499938964844,0.0418624356389045,-979.2830810546876,304.1622314453125,0.5782063007354736,0.086007222533226,0.0621322207152843,293.178466796875,297.1499938964844,293.1499938964844,0.3628660440444946,-6737.9326171875,304.12994384765625,0.9990000128746032,0.5056099891662598,0.4285642206668854,293.327392578125,297.1499938964844,293.1499938964844,0.0061647281982004,-2215.543701171875,298.959716796875,0.4681634306907654,0.050000000745058,0.2341653704643249,291.1205139160156,291.1499938964844,259.48907470703125,258.0016784667969,280.1732788085937,294.4424743652344,291.1191711425781,1.0,0.2594793736934662,0.698435366153717,0.698435366153717,1.0,1.0,-1.062063455581665,0.4338309466838836,0.6282325387001038,0.1749890297651291,0.0,0.0,0.5381770730018616,57.72931671142578,67.0,-17.61197280883789,-11682.0,172.3091278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,307.8794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.97265625,18000.0,0.0,0.0,0.2585447430610657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119284391403198,0.5119340419769287,-5.649215381708928e-06,0.0,0.0002623900363687,0.0,0.0,31.087860107421875,0.0,0.0,0.0,0.3734691739082336,4.0,0.0,1.0
574740,293.1473388671875,297.1499938964844,293.1499938964844,0.0843150690197944,-1883.392822265625,304.1485595703125,0.6440020799636841,0.1213405281305313,0.1110054105520248,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4637103974819183,0.050000000745058,0.049440998584032,293.2787780761719,297.1499938964844,293.1499938964844,0.039566271007061,-950.3659057617188,304.1619873046875,0.566576361656189,0.0832434520125389,0.0602473355829715,293.1907958984375,297.1499938964844,293.1499938964844,0.3717342317104339,-6870.84375,304.1219177246094,0.9990000128746032,0.5023939609527588,0.4369142651557922,293.327392578125,297.1499938964844,293.1499938964844,0.0061189257539808,-2203.3642578125,298.8935852050781,0.4637103974819183,0.050000000745058,0.2345268130302429,291.109375,291.1499938964844,259.468505859375,257.9872741699219,280.16705322265625,294.454345703125,291.10821533203125,1.0,0.2630207240581512,0.6982332468032837,0.6982332468032837,1.0,1.0,-1.0706511735916138,0.4374917447566986,0.633159339427948,0.1768253445625305,0.0,0.0,0.5443673729896545,59.766788482666016,55.0,-15.508587837219238,-11774.92578125,178.52674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,307.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.12109375,18000.0,0.0,0.0,0.2590247988700866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220099687576294,0.5220156908035278,-5.706841420760611e-06,0.0,0.0002628772344905,0.0,0.0,32.1704216003418,0.0,0.0,0.0,0.3769018352031708,4.0,0.0,1.0
574800,293.1473388671875,297.1499938964844,293.1499938964844,0.0843150690197944,-1883.392822265625,304.1485595703125,0.6440020799636841,0.1213405281305313,0.1110054105520248,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4637103974819183,0.050000000745058,0.049440998584032,293.2787780761719,297.1499938964844,293.1499938964844,0.039566271007061,-950.3659057617188,304.1619873046875,0.566576361656189,0.0832434520125389,0.0602473355829715,293.1907958984375,297.1499938964844,293.1499938964844,0.3717342317104339,-6870.84375,304.1219177246094,0.9990000128746032,0.5023939609527588,0.4369142651557922,293.327392578125,297.1499938964844,293.1499938964844,0.0061189257539808,-2203.3642578125,298.8935852050781,0.4637103974819183,0.050000000745058,0.2345268130302429,291.109375,291.1499938964844,259.468505859375,257.9872741699219,280.16705322265625,294.454345703125,291.10821533203125,1.0,0.2630207240581512,0.6982332468032837,0.6982332468032837,1.0,1.0,-1.0706511735916138,0.4374917447566986,0.633159339427948,0.1768253445625305,0.0,0.0,0.5443673729896545,59.766788482666016,55.0,-15.508587837219238,-11774.92578125,178.52674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,307.83953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.12109375,18000.0,0.0,0.0,0.2590247988700866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220099687576294,0.5220156908035278,-5.706841420760611e-06,0.0,0.0002628772344905,0.0,0.0,32.1704216003418,0.0,0.0,0.0,0.3769018352031708,4.0,0.0,1.0
574860,293.146484375,297.1499938964844,293.1499938964844,0.084451176226139,-1885.6412353515625,304.1488342285156,0.6457756161689758,0.1215813532471656,0.1111795231699943,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4653521776199341,0.050000000745058,0.0494134835898876,293.2757263183594,297.1499938964844,293.1499938964844,0.03717852383852,-920.0393676757812,304.1619873046875,0.5607432126998901,0.0805949941277504,0.0583495497703552,293.1982421875,297.1499938964844,293.1499938964844,0.3692888021469116,-6828.470703125,304.1359558105469,0.9990000128746032,0.4998221099376678,0.4339181780815124,293.3273620605469,297.1499938964844,293.1499938964844,0.0060553499497473,-2184.19873046875,298.83349609375,0.4653521776199341,0.050000000745058,0.234396293759346,291.11309814453125,291.1499938964844,259.4477233886719,257.97265625,280.1664123535156,294.4527587890625,291.1160583496094,1.0,0.2609364688396454,0.6979520320892334,0.6979520320892334,1.0,1.0,-1.0648046731948853,0.4347911477088928,0.6300135254859924,0.1758146733045578,0.0,0.0,0.5494912266731262,59.00399017333984,43.0,13.255248069763184,-11781.48046875,175.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,307.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.7265625,18000.0,0.0,0.0,0.2600793540477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329115986824036,0.532917320728302,-5.776876150775934e-06,0.0,0.0002639474987518,0.0,0.0,33.4032096862793,0.0,0.0,0.0,0.3806758522987366,4.0,0.0,1.0
574920,293.146484375,297.1499938964844,293.1499938964844,0.084451176226139,-1885.6412353515625,304.1488342285156,0.6457756161689758,0.1215813532471656,0.1111795231699943,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4653521776199341,0.050000000745058,0.0494134835898876,293.2757263183594,297.1499938964844,293.1499938964844,0.03717852383852,-920.0393676757812,304.1619873046875,0.5607432126998901,0.0805949941277504,0.0583495497703552,293.1982421875,297.1499938964844,293.1499938964844,0.3692888021469116,-6828.470703125,304.1359558105469,0.9990000128746032,0.4998221099376678,0.4339181780815124,293.3273620605469,297.1499938964844,293.1499938964844,0.0060553499497473,-2184.19873046875,298.83349609375,0.4653521776199341,0.050000000745058,0.234396293759346,291.11309814453125,291.1499938964844,259.4477233886719,257.97265625,280.1664123535156,294.4527587890625,291.1160583496094,1.0,0.2609364688396454,0.6979520320892334,0.6979520320892334,1.0,1.0,-1.0648046731948853,0.4347911477088928,0.6300135254859924,0.1758146733045578,0.0,0.0,0.5494912266731262,59.00399017333984,43.0,13.255248069763184,-11781.48046875,175.41416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,307.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.7265625,18000.0,0.0,0.0,0.2600793540477752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329115986824036,0.532917320728302,-5.776876150775934e-06,0.0,0.0002639474987518,0.0,0.0,33.4032096862793,0.0,0.0,0.0,0.3806758522987366,4.0,0.0,1.0
574980,293.14532470703125,297.1499938964844,293.1499938964844,0.0843719765543937,-1883.75146484375,304.1493530273437,0.6526463031768799,0.121904119849205,0.1113373711705207,294.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4719804525375366,0.050000000745058,0.0492956973612308,293.272216796875,297.1499938964844,293.1499938964844,0.0347407199442386,-888.5482177734375,304.1620483398437,0.560372531414032,0.0781242847442627,0.056501381099224,293.19073486328125,297.1499938964844,293.1499938964844,0.3558191061019897,-6619.21484375,304.16326904296875,0.9990000128746032,0.5000888109207153,0.4208468496799469,293.3269348144531,297.1499938964844,293.1499938964844,0.0059719351120293,-2156.449951171875,298.7869567871094,0.4719804525375366,0.050000000745058,0.2338375598192215,291.1468200683594,291.1499938964844,259.4266967773437,257.9578552246094,280.1540222167969,294.4087829589844,291.1512756347656,1.0,0.2546079456806183,0.6976708173751831,0.6976708173751831,1.0,1.0,-1.0462791919708252,0.4265295565128326,0.6197496056556702,0.1723357141017913,0.0,0.0,0.5477883219718933,55.803897857666016,46.0,41.91902160644531,-11659.2001953125,164.3429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,307.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.2611277401447296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341731309890747,0.5341789126396179,-5.8040886870003305e-06,0.0,0.0002650114765856,0.0,0.0,33.64017105102539,0.0,0.0,0.0,0.3813157081604004,4.0,0.0,1.0
575040,293.14532470703125,297.1499938964844,293.1499938964844,0.0843719765543937,-1883.75146484375,304.1493530273437,0.6526463031768799,0.121904119849205,0.1113373711705207,294.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4719804525375366,0.050000000745058,0.0492956973612308,293.272216796875,297.1499938964844,293.1499938964844,0.0347407199442386,-888.5482177734375,304.1620483398437,0.560372531414032,0.0781242847442627,0.056501381099224,293.19073486328125,297.1499938964844,293.1499938964844,0.3558191061019897,-6619.21484375,304.16326904296875,0.9990000128746032,0.5000888109207153,0.4208468496799469,293.3269348144531,297.1499938964844,293.1499938964844,0.0059719351120293,-2156.449951171875,298.7869567871094,0.4719804525375366,0.050000000745058,0.2338375598192215,291.1468200683594,291.1499938964844,259.4266967773437,257.9578552246094,280.1540222167969,294.4087829589844,291.1512756347656,1.0,0.2546079456806183,0.6976708173751831,0.6976708173751831,1.0,1.0,-1.0462791919708252,0.4265295565128326,0.6197496056556702,0.1723357141017913,0.0,0.0,0.5477883219718933,55.803897857666016,46.0,41.91902160644531,-11659.2001953125,164.3429718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04296875,307.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.2611277401447296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341731309890747,0.5341789126396179,-5.8040886870003305e-06,0.0,0.0002650114765856,0.0,0.0,33.64017105102539,0.0,0.0,0.0,0.3813157081604004,4.0,0.0,1.0
575100,293.1446838378906,297.1499938964844,293.1499938964844,0.0843629390001297,-1883.342041015625,304.14947509765625,0.655562162399292,0.1220894455909729,0.1114566102623939,294.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4743767976760864,0.050000000745058,0.0492507703602314,293.270263671875,297.1499938964844,293.1499938964844,0.0336057841777801,-873.7330932617188,304.16192626953125,0.5596252083778381,0.0769561380147934,0.0556375235319137,293.1827697753906,297.1499938964844,293.1499938964844,0.350212424993515,-6533.62109375,304.17095947265625,0.9990000128746032,0.5011337995529175,0.4157513082027435,293.3265380859375,297.1499938964844,293.1499938964844,0.0059323012828826,-2143.10302734375,298.7650756835937,0.4743767976760864,0.050000000745058,0.2336244434118271,291.1653137207031,291.1499938964844,259.4161071777344,257.9503479003906,280.1404113769531,294.3758850097656,291.1688537597656,1.0,0.2524970769882202,0.697530210018158,0.697530210018158,1.0,1.0,-1.0389553308486938,0.4232587218284607,0.6156966090202332,0.1709710955619812,0.0,0.0,0.5449026823043823,54.58112716674805,46.0,42.75188827514648,-11592.1640625,160.13145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331115722656,307.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.166015625,18000.0,0.0,0.0,0.2614528238773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306797623634338,0.530685544013977,-5.791575858893339e-06,0.0,0.0002653413976076,0.0,0.0,33.288265228271484,0.0,0.0,0.0,0.3802118897438049,4.0,0.0,1.0
575160,293.1440124511719,297.1499938964844,293.1499938964844,0.0844364613294601,-1884.5030517578125,304.1494445800781,0.6577370762825012,0.1222864165902137,0.1115985512733459,294.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4759841859340668,0.050000000745058,0.0492200851440429,293.26824951171875,297.1499938964844,293.1499938964844,0.032567024230957,-860.1495971679688,304.16162109375,0.5581322312355042,0.0758299157023429,0.0548122972249984,293.1752319335937,297.1499938964844,293.1499938964844,0.3463444411754608,-6475.34765625,304.17413330078125,0.9990000128746032,0.5022028088569641,0.4122353494167328,293.3259582519531,297.1499938964844,293.1499938964844,0.0058972649276256,-2131.8466796875,298.7402648925781,0.4759841859340668,0.050000000745058,0.2334789037704467,291.175537109375,291.1499938964844,259.4054870605469,257.9427795410156,280.1254577636719,294.3456420898437,291.1766662597656,1.0,0.2508999109268188,0.6975115537643433,0.6975115537643433,1.0,1.0,-1.0337026119232178,0.4209120571613312,0.612790584564209,0.1700686067342758,0.0,0.0,0.5421190857887268,53.744720458984375,49.0,29.97306251525879,-11532.8427734375,157.21237182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387878417969,307.7975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6796875,18000.0,0.0,0.0,0.261626273393631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257616639137268,0.5257673859596252,-5.7659663070808165e-06,0.0,0.0002655174175743,0.0,0.0,32.758480072021484,0.0,0.0,0.0,0.3786005079746246,4.0,0.0,1.0
575220,293.1426086425781,297.1499938964844,293.1499938964844,0.0847642123699188,-1890.2196044921875,304.1490783691406,0.6606085300445557,0.1227230578660965,0.1119453907012939,294.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4777559638023376,0.050000000745058,0.0491858758032321,293.2639465332031,297.1499938964844,293.1499938964844,0.0307243559509515,-835.9080200195312,304.16082763671875,0.553787887096405,0.0737092792987823,0.0532736741006374,293.1631164550781,297.1499938964844,293.1499938964844,0.3420280814170837,-6412.28857421875,304.1730651855469,0.9990000128746032,0.5040302872657776,0.4082792401313782,293.3245544433594,297.1499938964844,293.1499938964844,0.0058383774012327,-2114.0458984375,298.6838684082031,0.4777559638023376,0.050000000745058,0.2333166152238845,291.177001953125,291.1499938964844,259.3840026855469,257.9274597167969,280.0976867675781,294.2963562011719,291.1765441894531,1.0,0.2490839213132858,0.6974742412567139,0.6974742412567139,1.0,1.0,-1.0272862911224363,0.4180126488208771,0.6092736721038818,0.169066309928894,0.0,0.0,0.5382758378982544,52.8082389831543,52.0,6.136534214019775,-11461.5986328125,153.82908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,307.7928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.568359375,18000.0,0.0,0.0,0.2615661025047302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178175568580627,0.5178232192993164,-5.713905466109281e-06,0.0,0.0002654563286341,0.0,0.0,31.863201141357425,0.0,0.0,0.0,0.3758468329906463,4.0,0.0,1.0
575280,293.1426086425781,297.1499938964844,293.1499938964844,0.0847642123699188,-1890.2196044921875,304.1490783691406,0.6606085300445557,0.1227230578660965,0.1119453907012939,294.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.4777559638023376,0.050000000745058,0.0491858758032321,293.2639465332031,297.1499938964844,293.1499938964844,0.0307243559509515,-835.9080200195312,304.16082763671875,0.553787887096405,0.0737092792987823,0.0532736741006374,293.1631164550781,297.1499938964844,293.1499938964844,0.3420280814170837,-6412.28857421875,304.1730651855469,0.9990000128746032,0.5040302872657776,0.4082792401313782,293.3245544433594,297.1499938964844,293.1499938964844,0.0058383774012327,-2114.0458984375,298.6838684082031,0.4777559638023376,0.050000000745058,0.2333166152238845,291.177001953125,291.1499938964844,259.3840026855469,257.9274597167969,280.0976867675781,294.2963562011719,291.1765441894531,1.0,0.2490839213132858,0.6974742412567139,0.6974742412567139,1.0,1.0,-1.0272862911224363,0.4180126488208771,0.6092736721038818,0.169066309928894,0.0,0.0,0.5382758378982544,52.8082389831543,52.0,6.136534214019775,-11461.5986328125,153.82908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,307.7928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.568359375,18000.0,0.0,0.0,0.2615661025047302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178175568580627,0.5178232192993164,-5.713905466109281e-06,0.0,0.0002654563286341,0.0,0.0,31.863201141357425,0.0,0.0,0.0,0.3758468329906463,4.0,0.0,1.0
575340,293.14117431640625,297.1499938964844,293.1499938964844,0.0852159634232521,-1898.201904296875,304.14862060546875,0.661770224571228,0.1232044026255607,0.1123641356825828,294.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4780051112174988,0.050000000745058,0.0491810478270053,293.2593688964844,297.1499938964844,293.1499938964844,0.0290517769753932,-814.7865600585938,304.1600341796875,0.5479961633682251,0.0717469528317451,0.0518715232610702,293.1559753417969,297.1499938964844,293.1499938964844,0.3412512540817261,-6403.75146484375,304.1665954589844,0.9990000128746032,0.5051575303077698,0.4077168703079223,293.322998046875,297.1499938964844,293.1499938964844,0.0057872333563864,-2099.156005859375,298.6249084472656,0.4780051112174988,0.050000000745058,0.2332937121391296,291.17022705078125,291.1499938964844,259.3623046875,257.911865234375,280.0731811523437,294.2609558105469,291.16900634765625,1.0,0.2487881928682327,0.6974369287490845,0.6974369287490845,1.0,1.0,-1.0253963470458984,0.4170993566513061,0.6082969903945923,0.1689228564500808,0.0,0.0,0.5359702706336975,52.66853332519531,55.0,-7.826881408691406,-11440.97265625,153.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,307.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.099609375,18000.0,0.0,0.0,0.2611446678638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126776099205017,0.5126833319664001,-5.6771564231894445e-06,0.0,0.0002650286478456,0.0,0.0,31.27750015258789,0.0,0.0,0.0,0.3740140199661255,4.0,0.0,1.0
