time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.14117431640625,297.1499938964844,293.1499938964844,0.0852159634232521,-1898.201904296875,304.14862060546875,0.661770224571228,0.1232044026255607,0.1123641356825828,294.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4780051112174988,0.050000000745058,0.0491810478270053,293.2593688964844,297.1499938964844,293.1499938964844,0.0290517769753932,-814.7865600585938,304.1600341796875,0.5479961633682251,0.0717469528317451,0.0518715232610702,293.1559753417969,297.1499938964844,293.1499938964844,0.3412512540817261,-6403.75146484375,304.1665954589844,0.9990000128746032,0.5051575303077698,0.4077168703079223,293.322998046875,297.1499938964844,293.1499938964844,0.0057872333563864,-2099.156005859375,298.6249084472656,0.4780051112174988,0.050000000745058,0.2332937121391296,291.17022705078125,291.1499938964844,259.3623046875,257.911865234375,280.0731811523437,294.2609558105469,291.16900634765625,1.0,0.2487881928682327,0.6974369287490845,0.6974369287490845,1.0,1.0,-1.0253963470458984,0.4170993566513061,0.6082969903945923,0.1689228564500808,0.0,0.0,0.5359702706336975,52.66853332519531,55.0,-7.826881408691406,-11440.97265625,153.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,307.8070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.099609375,18000.0,0.0,0.0,0.2611446678638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126776099205017,0.5126833319664001,-5.6771564231894445e-06,0.0,0.0002650286478456,0.0,0.0,31.27750015258789,0.0,0.0,0.0,0.3740140199661255,4.0,0.0,1.0
575460,293.1397705078125,297.1499938964844,293.1499938964844,0.0857513770461082,-1907.7049560546875,304.148193359375,0.6615152359008789,0.1237112581729888,0.1128323376178741,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4770457446575165,0.050000000745058,0.0491996482014656,293.2547302246094,297.1499938964844,293.1499938964844,0.0275435335934162,-794.7598876953125,304.1590881347656,0.5411258935928345,0.0699178278446197,0.0505838803946971,293.1538391113281,297.1499938964844,293.1499938964844,0.3433701694011688,-6439.12646484375,304.1575012207031,0.9990000128746032,0.505448043346405,0.4098745584487915,293.32147216796875,297.1499938964844,293.1499938964844,0.0057411636225879,-2086.151611328125,298.5640869140625,0.4770457446575165,0.050000000745058,0.2333819568157196,291.1583251953125,291.1499938964844,259.3403625488281,257.8959655761719,280.0516357421875,294.2371826171875,291.15673828125,1.0,0.2497099041938781,0.6973519921302795,0.6973519921302795,1.0,1.0,-1.0271297693252563,0.4177698791027069,0.609359860420227,0.1694401502609253,0.0,0.0,0.5356269478797913,53.16398620605469,58.0,-15.71754264831543,-11461.4423828125,154.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,307.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.2605821490287781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510759711265564,0.5107653737068176,-5.6591761676827446e-06,0.0,0.0002644577762112,0.0,0.0,31.04082679748535,0.0,0.0,0.0,0.3732811510562897,4.0,0.0,1.0
575520,293.1397705078125,297.1499938964844,293.1499938964844,0.0857513770461082,-1907.7049560546875,304.148193359375,0.6615152359008789,0.1237112581729888,0.1128323376178741,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4770457446575165,0.050000000745058,0.0491996482014656,293.2547302246094,297.1499938964844,293.1499938964844,0.0275435335934162,-794.7598876953125,304.1590881347656,0.5411258935928345,0.0699178278446197,0.0505838803946971,293.1538391113281,297.1499938964844,293.1499938964844,0.3433701694011688,-6439.12646484375,304.1575012207031,0.9990000128746032,0.505448043346405,0.4098745584487915,293.32147216796875,297.1499938964844,293.1499938964844,0.0057411636225879,-2086.151611328125,298.5640869140625,0.4770457446575165,0.050000000745058,0.2333819568157196,291.1583251953125,291.1499938964844,259.3403625488281,257.8959655761719,280.0516357421875,294.2371826171875,291.15673828125,1.0,0.2497099041938781,0.6973519921302795,0.6973519921302795,1.0,1.0,-1.0271297693252563,0.4177698791027069,0.609359860420227,0.1694401502609253,0.0,0.0,0.5356269478797913,53.16398620605469,58.0,-15.71754264831543,-11461.4423828125,154.40884399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,307.8267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.2605821490287781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.510759711265564,0.5107653737068176,-5.6591761676827446e-06,0.0,0.0002644577762112,0.0,0.0,31.04082679748535,0.0,0.0,0.0,0.3732811510562897,4.0,0.0,1.0
575580,293.13848876953125,297.1499938964844,293.1499938964844,0.0863301753997802,-1917.9818115234373,304.1478271484375,0.6601378321647644,0.1242281422019004,0.1133306547999382,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4750942289829254,0.050000000745058,0.0492371581494808,293.2500915527344,297.1499938964844,293.1499938964844,0.0263735596090555,-776.7473754882812,304.1580505371094,0.5335471034049988,0.0682038739323616,0.0493939332664012,293.15625,297.1499938964844,293.1499938964844,0.3478032350540161,-6508.9423828125,304.1476135253906,0.9990000128746032,0.5048692226409912,0.4141913950443268,293.32012939453125,297.1499938964844,293.1499938964844,0.0056982771493494,-2074.2109375,298.5023803710937,0.4750942289829254,0.050000000745058,0.2335598766803741,291.14453125,291.1499938964844,259.31817626953125,257.8797607421875,280.0321044921875,294.2226257324219,291.1428527832031,1.0,0.2515988945960998,0.6972669959068298,0.6972669959068298,1.0,1.0,-1.031738519668579,0.4197084605693817,0.612030029296875,0.1704833358526229,0.0,0.0,0.53727787733078,54.171295166015625,61.0,-18.896329879760746,-11516.1259765625,157.42555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,307.8428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.912109375,18000.0,0.0,0.0,0.260110467672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123735070228577,0.5123791694641113,-5.662573585141217e-06,0.0,0.000263979047304,0.0,0.0,31.185415267944336,0.0,0.0,0.0,0.3737569451332092,4.0,0.0,1.0
575640,293.13848876953125,297.1499938964844,293.1499938964844,0.0863301753997802,-1917.9818115234373,304.1478271484375,0.6601378321647644,0.1242281422019004,0.1133306547999382,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4750942289829254,0.050000000745058,0.0492371581494808,293.2500915527344,297.1499938964844,293.1499938964844,0.0263735596090555,-776.7473754882812,304.1580505371094,0.5335471034049988,0.0682038739323616,0.0493939332664012,293.15625,297.1499938964844,293.1499938964844,0.3478032350540161,-6508.9423828125,304.1476135253906,0.9990000128746032,0.5048692226409912,0.4141913950443268,293.32012939453125,297.1499938964844,293.1499938964844,0.0056982771493494,-2074.2109375,298.5023803710937,0.4750942289829254,0.050000000745058,0.2335598766803741,291.14453125,291.1499938964844,259.31817626953125,257.8797607421875,280.0321044921875,294.2226257324219,291.1428527832031,1.0,0.2515988945960998,0.6972669959068298,0.6972669959068298,1.0,1.0,-1.031738519668579,0.4197084605693817,0.612030029296875,0.1704833358526229,0.0,0.0,0.53727787733078,54.171295166015625,61.0,-18.896329879760746,-11516.1259765625,157.42555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,307.8428039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.912109375,18000.0,0.0,0.0,0.260110467672348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5123735070228577,0.5123791694641113,-5.662573585141217e-06,0.0,0.000263979047304,0.0,0.0,31.185415267944336,0.0,0.0,0.0,0.3737569451332092,4.0,0.0,1.0
575700,293.1379089355469,297.1499938964844,293.1499938964844,0.0866278186440467,-1923.26318359375,304.1476745605469,0.6591112613677979,0.1244869828224182,0.1135867163538932,294.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.4737884104251861,0.050000000745058,0.0492619387805461,293.247802734375,297.1499938964844,293.1499938964844,0.025787154212594,-768.3897094726562,304.1576538085937,0.52959805727005,0.0673859566450119,0.048831433057785,293.1589660644531,297.1499938964844,293.1499938964844,0.3507463335990906,-6554.4716796875,304.1427307128906,0.9990000128746032,0.5042533874511719,0.4170194864273071,293.319580078125,297.1499938964844,293.1499938964844,0.0056775892153382,-2068.4638671875,298.4713439941406,0.4737884104251861,0.050000000745058,0.2336774319410324,291.1374816894531,291.1499938964844,259.3069763183594,257.8715515136719,280.02294921875,294.2182922363281,291.1358337402344,1.0,0.2528440952301025,0.697224497795105,0.697224497795105,1.0,1.0,-1.0349355936050415,0.4210724234580993,0.6138631105422974,0.1711681187152862,0.0,0.0,0.5388269424438477,54.83805465698242,61.0,-19.377853393554688,-11554.0146484375,159.47549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,307.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.638671875,18000.0,0.0,0.0,0.2599769532680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144846439361572,0.5144903063774109,-5.67239339943626e-06,0.0,0.0002638435398694,0.0,0.0,31.400222778320312,0.0,0.0,0.0,0.374446302652359,4.0,0.0,1.0
575760,293.13739013671875,297.1499938964844,293.1499938964844,0.0869277715682983,-1928.58203125,304.1475524902344,0.65790855884552,0.124744988977909,0.1138455644249916,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4722831547260284,0.050000000745058,0.0492901355028152,293.2455444335937,297.1499938964844,293.1499938964844,0.0252183191478252,-760.235107421875,304.15728759765625,0.5256031155586243,0.066593237221241,0.0482887923717498,293.16259765625,297.1499938964844,293.1499938964844,0.3540917336940765,-6605.78271484375,304.1379699707031,0.9990000128746032,0.5034307241439819,0.4202136993408203,293.3190612792969,297.1499938964844,293.1499938964844,0.0056572780013084,-2062.81103515625,298.44024658203125,0.4722831547260284,0.050000000745058,0.2338111847639084,291.13055419921875,291.1499938964844,259.29571533203125,257.8632507324219,280.0144958496094,294.2156066894531,291.12896728515625,1.0,0.2542542815208435,0.6971275210380554,0.6971275210380554,1.0,1.0,-1.0386228561401367,0.4226421415805816,0.6159806847572327,0.1719314455986023,0.0,0.0,0.5408186912536621,55.59697341918945,64.0,-19.31944465637207,-11597.556640625,161.83543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20635986328125,307.8483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.609375,18000.0,0.0,0.0,0.2599411904811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174134373664856,0.5174190998077393,-5.687422799383057e-06,0.0,0.0002638072473928,0.0,0.0,31.70626640319824,0.0,0.0,0.0,0.3754214346408844,4.0,0.0,1.0
575820,293.13641357421875,297.1499938964844,293.1499938964844,0.0875308513641357,-1939.262451171875,304.1473693847656,0.6550828814506531,0.1252601742744445,0.1143703013658523,294.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.4686828255653381,0.050000000745058,0.0493556559085845,293.2407531738281,297.1499938964844,293.1499938964844,0.0241870675235986,-745.1837768554688,304.1565856933594,0.5177287459373474,0.0651435330510139,0.0472876615822315,293.17218017578125,297.1499938964844,293.1499938964844,0.3618347942829132,-6723.248046875,304.1291198730469,0.9990000128746032,0.5011734962463379,0.4275445938110351,293.3182373046875,297.1499938964844,293.1499938964844,0.0056174132041633,-2051.64794921875,298.37799072265625,0.4686828255653381,0.050000000745058,0.2341219782829284,291.1174011230469,291.1499938964844,259.27301025390625,257.84637451171875,279.9977722167969,294.2131042480469,291.1159362792969,1.0,0.2575055360794067,0.6969334483146667,0.6969334483146667,1.0,1.0,-1.0473010540008545,0.4263585209846496,0.6209425330162048,0.1736976206302642,0.0,0.0,0.5460565090179443,57.361724853515625,67.0,-18.44208526611328,-11700.080078125,167.40814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,307.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.689453125,18000.0,0.0,0.0,0.2602458298206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256410837173462,0.5256468057632446,-5.733089892601129e-06,0.0,0.0002641164464876,0.0,0.0,32.59190368652344,0.0,0.0,0.0,0.3782136142253876,4.0,0.0,1.0
575880,293.13641357421875,297.1499938964844,293.1499938964844,0.0875308513641357,-1939.262451171875,304.1473693847656,0.6550828814506531,0.1252601742744445,0.1143703013658523,294.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.4686828255653381,0.050000000745058,0.0493556559085845,293.2407531738281,297.1499938964844,293.1499938964844,0.0241870675235986,-745.1837768554688,304.1565856933594,0.5177287459373474,0.0651435330510139,0.0472876615822315,293.17218017578125,297.1499938964844,293.1499938964844,0.3618347942829132,-6723.248046875,304.1291198730469,0.9990000128746032,0.5011734962463379,0.4275445938110351,293.3182373046875,297.1499938964844,293.1499938964844,0.0056174132041633,-2051.64794921875,298.37799072265625,0.4686828255653381,0.050000000745058,0.2341219782829284,291.1174011230469,291.1499938964844,259.27301025390625,257.84637451171875,279.9977722167969,294.2131042480469,291.1159362792969,1.0,0.2575055360794067,0.6969334483146667,0.6969334483146667,1.0,1.0,-1.0473010540008545,0.4263585209846496,0.6209425330162048,0.1736976206302642,0.0,0.0,0.5460565090179443,57.361724853515625,67.0,-18.44208526611328,-11700.080078125,167.40814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,307.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17928.689453125,18000.0,0.0,0.0,0.2602458298206329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5256410837173462,0.5256468057632446,-5.733089892601129e-06,0.0,0.0002641164464876,0.0,0.0,32.59190368652344,0.0,0.0,0.0,0.3782136142253876,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0881425812840461,-1950.0831298828125,304.147216796875,0.6518815755844116,0.1257795840501785,0.1149075329303741,294.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4642901122570038,0.050000000745058,0.0494314171373844,293.235595703125,297.1499938964844,293.1499938964844,0.0233318898826837,-732.42431640625,304.15582275390625,0.510368287563324,0.0638868063688278,0.0464363507926464,293.1843566894531,297.1499938964844,293.1499938964844,0.3707322776317596,-6856.58203125,304.12127685546875,0.9990000128746032,0.4981468617916107,0.4358676373958587,293.317626953125,297.1499938964844,293.1499938964844,0.0055785444565117,-2040.688720703125,298.315673828125,0.4642901122570038,0.050000000745058,0.2344813644886016,291.1049194335937,291.1499938964844,259.25,257.8291015625,279.98095703125,294.21356201171875,291.10357666015625,1.0,0.2612217962741852,0.6967394351959229,0.6967394351959229,1.0,1.0,-1.0574356317520142,0.4307228326797485,0.6267127990722656,0.1757380962371826,0.0,0.0,0.5529127717018127,59.40379333496094,55.0,-17.26299285888672,-11820.5751953125,173.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,307.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8359375,18000.0,0.0,0.0,0.2611545026302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369449853897095,0.5369507670402527,-5.799605332867941e-06,0.0,0.0002650386304594,0.0,0.0,33.85082244873047,0.0,0.0,0.0,0.3821207880973816,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0881425812840461,-1950.0831298828125,304.147216796875,0.6518815755844116,0.1257795840501785,0.1149075329303741,294.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.4642901122570038,0.050000000745058,0.0494314171373844,293.235595703125,297.1499938964844,293.1499938964844,0.0233318898826837,-732.42431640625,304.15582275390625,0.510368287563324,0.0638868063688278,0.0464363507926464,293.1843566894531,297.1499938964844,293.1499938964844,0.3707322776317596,-6856.58203125,304.12127685546875,0.9990000128746032,0.4981468617916107,0.4358676373958587,293.317626953125,297.1499938964844,293.1499938964844,0.0055785444565117,-2040.688720703125,298.315673828125,0.4642901122570038,0.050000000745058,0.2344813644886016,291.1049194335937,291.1499938964844,259.25,257.8291015625,279.98095703125,294.21356201171875,291.10357666015625,1.0,0.2612217962741852,0.6967394351959229,0.6967394351959229,1.0,1.0,-1.0574356317520142,0.4307228326797485,0.6267127990722656,0.1757380962371826,0.0,0.0,0.5529127717018127,59.40379333496094,55.0,-17.26299285888672,-11820.5751953125,173.982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,307.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8359375,18000.0,0.0,0.0,0.2611545026302337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369449853897095,0.5369507670402527,-5.799605332867941e-06,0.0,0.0002650386304594,0.0,0.0,33.85082244873047,0.0,0.0,0.0,0.3821207880973816,4.0,0.0,1.0
576060,293.134521484375,297.1499938964844,293.1499938964844,0.088575541973114,-1957.5272216796875,304.1474609375,0.6543128490447998,0.1263526827096939,0.1153777688741684,294.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4659420549869537,0.050000000745058,0.0494034737348556,293.23028564453125,297.1499938964844,293.1499938964844,0.0224849376827478,-719.2879638671875,304.1553039550781,0.5083242058753967,0.0627958700060844,0.0456194765865802,293.1915283203125,297.1499938964844,293.1499938964844,0.3682929575443268,-6814.21728515625,304.1355285644531,0.9990000128746032,0.4957903623580932,0.432818591594696,293.3169250488281,297.1499938964844,293.1499938964844,0.0055244504474103,-2023.427001953125,298.2602844238281,0.4659420549869537,0.050000000745058,0.2343488186597824,291.1071472167969,291.1499938964844,259.2225036621094,257.8077392578125,279.97003173828125,294.1995849609375,291.1100158691406,1.0,0.2593093514442444,0.696464478969574,0.696464478969574,1.0,1.0,-1.0531753301620483,0.4286830723285675,0.6244922876358032,0.1751636564731598,0.0,0.0,0.5589323043823242,58.65235137939453,43.0,11.574236869812012,-11854.02734375,171.3960418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839172363281,307.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.37890625,18000.0,0.0,0.0,0.2625994086265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495768189430237,0.5495827198028564,-5.882389814360067e-06,0.0,0.000266505026957,0.0,0.0,35.333587646484375,0.0,0.0,0.0,0.3865590393543243,4.0,0.0,1.0
576120,293.134521484375,297.1499938964844,293.1499938964844,0.088575541973114,-1957.5272216796875,304.1474609375,0.6543128490447998,0.1263526827096939,0.1153777688741684,294.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4659420549869537,0.050000000745058,0.0494034737348556,293.23028564453125,297.1499938964844,293.1499938964844,0.0224849376827478,-719.2879638671875,304.1553039550781,0.5083242058753967,0.0627958700060844,0.0456194765865802,293.1915283203125,297.1499938964844,293.1499938964844,0.3682929575443268,-6814.21728515625,304.1355285644531,0.9990000128746032,0.4957903623580932,0.432818591594696,293.3169250488281,297.1499938964844,293.1499938964844,0.0055244504474103,-2023.427001953125,298.2602844238281,0.4659420549869537,0.050000000745058,0.2343488186597824,291.1071472167969,291.1499938964844,259.2225036621094,257.8077392578125,279.97003173828125,294.1995849609375,291.1100158691406,1.0,0.2593093514442444,0.696464478969574,0.696464478969574,1.0,1.0,-1.0531753301620483,0.4286830723285675,0.6244922876358032,0.1751636564731598,0.0,0.0,0.5589323043823242,58.65235137939453,43.0,11.574236869812012,-11854.02734375,171.3960418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9839172363281,307.82574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.37890625,18000.0,0.0,0.0,0.2625994086265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495768189430237,0.5495827198028564,-5.882389814360067e-06,0.0,0.000266505026957,0.0,0.0,35.333587646484375,0.0,0.0,0.0,0.3865590393543243,4.0,0.0,1.0
576180,293.1332092285156,297.1499938964844,293.1499938964844,0.0887836217880249,-1960.6298828125,304.14794921875,0.6621266007423401,0.1270122975111007,0.1158368214964866,294.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4725459814071655,0.050000000745058,0.0492852181196212,293.2245788574219,297.1499938964844,293.1499938964844,0.0216539800167083,-705.72412109375,304.1549072265625,0.5110881328582764,0.0619164332747459,0.0448773875832557,293.18341064453125,297.1499938964844,293.1499938964844,0.3547640740871429,-6603.89501953125,304.1630859375,0.9990000128746032,0.4963545203208923,0.4196611642837524,293.3158264160156,297.1499938964844,293.1499938964844,0.0054528056643903,-1998.1463623046875,298.2204895019531,0.4725459814071655,0.050000000745058,0.2337878495454788,291.1403503417969,291.1499938964844,259.18670654296875,257.77880859375,279.9461669921875,294.14227294921875,291.1448059082031,1.0,0.253145158290863,0.6961895227432251,0.6961895227432251,1.0,1.0,-1.0362324714660645,0.421023815870285,0.615208625793457,0.1723145544528961,0.0,0.0,0.5581424236297607,55.46708679199219,46.0,41.25049591064453,-11758.6162109375,160.9406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,307.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.345703125,18000.0,0.0,0.0,0.2640169262886047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526283979415894,0.5526342988014221,-5.922221589571564e-06,0.0,0.0002679436292964,0.0,0.0,35.79683303833008,0.0,0.0,0.0,0.3878416121006012,4.0,0.0,1.0
576240,293.1332092285156,297.1499938964844,293.1499938964844,0.0887836217880249,-1960.6298828125,304.14794921875,0.6621266007423401,0.1270122975111007,0.1158368214964866,294.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4725459814071655,0.050000000745058,0.0492852181196212,293.2245788574219,297.1499938964844,293.1499938964844,0.0216539800167083,-705.72412109375,304.1549072265625,0.5110881328582764,0.0619164332747459,0.0448773875832557,293.18341064453125,297.1499938964844,293.1499938964844,0.3547640740871429,-6603.89501953125,304.1630859375,0.9990000128746032,0.4963545203208923,0.4196611642837524,293.3158264160156,297.1499938964844,293.1499938964844,0.0054528056643903,-1998.1463623046875,298.2204895019531,0.4725459814071655,0.050000000745058,0.2337878495454788,291.1403503417969,291.1499938964844,259.18670654296875,257.77880859375,279.9461669921875,294.14227294921875,291.1448059082031,1.0,0.253145158290863,0.6961895227432251,0.6961895227432251,1.0,1.0,-1.0362324714660645,0.421023815870285,0.615208625793457,0.1723145544528961,0.0,0.0,0.5581424236297607,55.46708679199219,46.0,41.25049591064453,-11758.6162109375,160.9406280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,307.8361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.345703125,18000.0,0.0,0.0,0.2640169262886047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526283979415894,0.5526342988014221,-5.922221589571564e-06,0.0,0.0002679436292964,0.0,0.0,35.79683303833008,0.0,0.0,0.0,0.3878416121006012,4.0,0.0,1.0
576300,293.1324768066406,297.1499938964844,293.1499938964844,0.0889164432883262,-1962.683837890625,304.1480712890625,0.665497362613678,0.1273673176765442,0.116107665002346,294.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4749462306499481,0.050000000745058,0.0492399632930755,293.2216186523437,297.1499938964844,293.1499938964844,0.0213099773973226,-699.9613037109375,304.1546325683594,0.5121636390686035,0.0615540258586406,0.0445740818977355,293.17498779296875,297.1499938964844,293.1499938964844,0.3491111099720001,-6517.52294921875,304.1708679199219,0.9990000128746032,0.4975856840610504,0.414514422416687,293.3150329589844,297.1499938964844,293.1499938964844,0.0054187308996915,-1985.964111328125,298.2022705078125,0.4749462306499481,0.050000000745058,0.2335731834173202,291.1588439941406,291.1499938964844,259.16583251953125,257.7616577148437,279.9259338378906,294.1033020019531,291.16241455078125,1.0,0.2511147856712341,0.6960520148277283,0.6960520148277283,1.0,1.0,-1.0296998023986816,0.4180580377578735,0.6116417646408081,0.1712427139282226,0.0,0.0,0.5556883811950684,54.24863815307617,46.0,42.39639663696289,-11705.716796875,157.00347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181823730469,307.831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.576171875,18000.0,0.0,0.0,0.2645251154899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499082207679749,0.5499141812324524,-5.914494977332652e-06,0.0,0.0002684593491721,0.0,0.0,35.52220916748047,0.0,0.0,0.0,0.3869931101799011,4.0,0.0,1.0
576360,293.1317443847656,297.1499938964844,293.1499938964844,0.0891353040933609,-1966.3787841796875,304.1480407714844,0.6680948138237,0.1277349293231964,0.1164020225405693,294.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4765661060810089,0.050000000745058,0.0492089018225669,293.2185974121094,297.1499938964844,293.1499938964844,0.0210345312952995,-695.3673706054688,304.154296875,0.5127058029174805,0.0612389966845512,0.0443135797977447,293.1669006347656,297.1499938964844,293.1499938964844,0.3451958298683166,-6458.4755859375,304.1741638183594,0.9990000128746032,0.4988579154014587,0.4109449088573456,293.3141174316406,297.1499938964844,293.1499938964844,0.0053886477835476,-1975.7191162109373,298.1808166503906,0.4765661060810089,0.050000000745058,0.2334258407354354,291.1690368652344,291.1499938964844,259.14312744140625,257.7428283691406,279.9036865234375,294.0677185058594,291.1701354980469,1.0,0.2495978325605392,0.6960312724113464,0.6960312724113464,1.0,1.0,-1.0252410173416138,0.4160224795341491,0.6092185378074646,0.1706077754497528,0.0,0.0,0.5533430576324463,53.41457748413086,49.0,29.479995727539062,-11660.8193359375,154.33583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927734375,307.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.685546875,18000.0,0.0,0.0,0.2648856341838836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456929802894592,0.5456988215446472,-5.892640274396399e-06,0.0,0.0002688252425286,0.0,0.0,35.05025863647461,0.0,0.0,0.0,0.3856027722358703,4.0,0.0,1.0
576420,293.1301574707031,297.1499938964844,293.1499938964844,0.0897686183452606,-1977.4556884765625,304.1476135253906,0.6717482805252075,0.1285165399312973,0.1170565783977508,294.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4783762395381927,0.050000000745058,0.0491738244891166,293.21240234375,297.1499938964844,293.1499938964844,0.020653948187828,-689.1095581054688,304.15350341796875,0.5128870606422424,0.0607569739222526,0.0439156591892242,293.15362548828125,297.1499938964844,293.1499938964844,0.3408070206642151,-6394.27099609375,304.1732177734375,0.9990000128746032,0.5011283159255981,0.4068764746189117,293.3119812011719,297.1499938964844,293.1499938964844,0.0053389319218695,-1959.8935546875,298.1300964355469,0.4783762395381927,0.050000000745058,0.2332594543695449,291.1693420410156,291.1499938964844,259.0923156738281,257.70025634765625,279.85968017578125,294.0093994140625,291.1686706542969,1.0,0.2479421347379684,0.695989727973938,0.695989727973938,1.0,1.0,-1.020422339439392,0.4137577414512634,0.6066646575927734,0.1701058596372604,0.0,0.0,0.5505802631378174,52.47902297973633,52.0,4.3496503829956055,-11619.3466796875,151.41566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,307.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.525390625,18000.0,0.0,0.0,0.2652215361595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539341926574707,0.539347767829895,-5.848389264428988e-06,0.0,0.0002691661356948,0.0,0.0,34.29097366333008,0.0,0.0,0.0,0.3833573460578918,4.0,0.0,1.0
576480,293.1301574707031,297.1499938964844,293.1499938964844,0.0897686183452606,-1977.4556884765625,304.1476135253906,0.6717482805252075,0.1285165399312973,0.1170565783977508,294.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4783762395381927,0.050000000745058,0.0491738244891166,293.21240234375,297.1499938964844,293.1499938964844,0.020653948187828,-689.1095581054688,304.15350341796875,0.5128870606422424,0.0607569739222526,0.0439156591892242,293.15362548828125,297.1499938964844,293.1499938964844,0.3408070206642151,-6394.27099609375,304.1732177734375,0.9990000128746032,0.5011283159255981,0.4068764746189117,293.3119812011719,297.1499938964844,293.1499938964844,0.0053389319218695,-1959.8935546875,298.1300964355469,0.4783762395381927,0.050000000745058,0.2332594543695449,291.1693420410156,291.1499938964844,259.0923156738281,257.70025634765625,279.85968017578125,294.0093994140625,291.1686706542969,1.0,0.2479421347379684,0.695989727973938,0.695989727973938,1.0,1.0,-1.020422339439392,0.4137577414512634,0.6066646575927734,0.1701058596372604,0.0,0.0,0.5505802631378174,52.47902297973633,52.0,4.3496503829956055,-11619.3466796875,151.41566467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,307.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.525390625,18000.0,0.0,0.0,0.2652215361595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539341926574707,0.539347767829895,-5.848389264428988e-06,0.0,0.0002691661356948,0.0,0.0,34.29097366333008,0.0,0.0,0.0,0.3833573460578918,4.0,0.0,1.0
576540,293.1285400390625,297.1499938964844,293.1499938964844,0.0905400589108467,-1991.06591796875,304.1471252441406,0.6736191511154175,0.1293489187955856,0.117788091301918,294.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4786745607852936,0.050000000745058,0.049168013036251,293.2060852050781,297.1499938964844,293.1499938964844,0.0204412955790758,-685.690673828125,304.1526794433594,0.5121163129806519,0.060454674065113,0.0436692386865615,293.14532470703125,297.1499938964844,293.1499938964844,0.3399794399738312,-6384.9814453125,304.166748046875,0.9990000128746032,0.5027320384979248,0.4061987698078155,293.30963134765625,297.1499938964844,293.1499938964844,0.0052966102957725,-1947.037109375,298.0763244628906,0.4786745607852936,0.050000000745058,0.2332318872213363,291.16046142578125,291.1499938964844,259.0348205566406,257.651611328125,279.8170471191406,293.9671630859375,291.1589660644531,1.0,0.2478080838918686,0.6959481835365295,0.6959481835365295,1.0,1.0,-1.020149827003479,0.4134951829910278,0.6066545844078064,0.1704353839159011,0.0,0.0,0.549714207649231,52.336761474609375,55.0,-10.639254570007324,-11631.9658203125,151.0962677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,307.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.466796875,18000.0,0.0,0.0,0.2652458250522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364248752593994,0.5364307165145874,-5.823282663186546e-06,0.0,0.0002691907866392,0.0,0.0,33.92228317260742,0.0,0.0,0.0,0.3822581470012665,4.0,0.0,1.0
576600,293.1285400390625,297.1499938964844,293.1499938964844,0.0905400589108467,-1991.06591796875,304.1471252441406,0.6736191511154175,0.1293489187955856,0.117788091301918,294.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4786745607852936,0.050000000745058,0.049168013036251,293.2060852050781,297.1499938964844,293.1499938964844,0.0204412955790758,-685.690673828125,304.1526794433594,0.5121163129806519,0.060454674065113,0.0436692386865615,293.14532470703125,297.1499938964844,293.1499938964844,0.3399794399738312,-6384.9814453125,304.166748046875,0.9990000128746032,0.5027320384979248,0.4061987698078155,293.30963134765625,297.1499938964844,293.1499938964844,0.0052966102957725,-1947.037109375,298.0763244628906,0.4786745607852936,0.050000000745058,0.2332318872213363,291.16046142578125,291.1499938964844,259.0348205566406,257.651611328125,279.8170471191406,293.9671630859375,291.1589660644531,1.0,0.2478080838918686,0.6959481835365295,0.6959481835365295,1.0,1.0,-1.020149827003479,0.4134951829910278,0.6066545844078064,0.1704353839159011,0.0,0.0,0.549714207649231,52.336761474609375,55.0,-10.639254570007324,-11631.9658203125,151.0962677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307922363281,307.8489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.466796875,18000.0,0.0,0.0,0.2652458250522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364248752593994,0.5364307165145874,-5.823282663186546e-06,0.0,0.0002691907866392,0.0,0.0,33.92228317260742,0.0,0.0,0.0,0.3822581470012665,4.0,0.0,1.0
576660,293.126953125,297.1499938964844,293.1499938964844,0.0914049744606018,-2006.37255859375,304.1466369628906,0.6740102171897888,0.1302131712436676,0.1185746490955352,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4777737259864807,0.050000000745058,0.0491855256259441,293.1998291015625,297.1499938964844,293.1499938964844,0.0203629191964864,-684.5654296875,304.15191650390625,0.5106268525123596,0.0603048354387283,0.043551467359066,293.1420593261719,297.1499938964844,293.1499938964844,0.342052549123764,-6419.72119140625,304.1576843261719,0.9990000128746032,0.5035223364830017,0.4082390666007995,293.3073425292969,297.1499938964844,293.1499938964844,0.005259093362838,-1936.0701904296875,298.0206298828125,0.4777737259864807,0.050000000745058,0.233314961194992,291.1461486816406,291.1499938964844,258.97125244140625,257.5973815917969,279.7757263183594,293.9383239746094,291.144287109375,1.0,0.2488926649093628,0.6958580017089844,0.6958580017089844,1.0,1.0,-1.0235209465026855,0.4148295223712921,0.6086915135383606,0.1714136749505996,0.0,0.0,0.5511505603790283,52.82688522338867,58.0,-19.01422119140625,-11689.037109375,152.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,307.8751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58203125,18000.0,0.0,0.0,0.2652048766613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374308228492737,0.5374366044998169,-5.822154435008997e-06,0.0,0.0002691492554731,0.0,0.0,34.001487731933594,0.0,0.0,0.0,0.382528007030487,4.0,0.0,1.0
576720,293.126953125,297.1499938964844,293.1499938964844,0.0914049744606018,-2006.37255859375,304.1466369628906,0.6740102171897888,0.1302131712436676,0.1185746490955352,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4777737259864807,0.050000000745058,0.0491855256259441,293.1998291015625,297.1499938964844,293.1499938964844,0.0203629191964864,-684.5654296875,304.15191650390625,0.5106268525123596,0.0603048354387283,0.043551467359066,293.1420593261719,297.1499938964844,293.1499938964844,0.342052549123764,-6419.72119140625,304.1576843261719,0.9990000128746032,0.5035223364830017,0.4082390666007995,293.3073425292969,297.1499938964844,293.1499938964844,0.005259093362838,-1936.0701904296875,298.0206298828125,0.4777737259864807,0.050000000745058,0.233314961194992,291.1461486816406,291.1499938964844,258.97125244140625,257.5973815917969,279.7757263183594,293.9383239746094,291.144287109375,1.0,0.2488926649093628,0.6958580017089844,0.6958580017089844,1.0,1.0,-1.0235209465026855,0.4148295223712921,0.6086915135383606,0.1714136749505996,0.0,0.0,0.5511505603790283,52.82688522338867,58.0,-19.01422119140625,-11689.037109375,152.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07330322265625,307.8751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58203125,18000.0,0.0,0.0,0.2652048766613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374308228492737,0.5374366044998169,-5.822154435008997e-06,0.0,0.0002691492554731,0.0,0.0,34.001487731933594,0.0,0.0,0.0,0.382528007030487,4.0,0.0,1.0
576780,293.12548828125,297.1499938964844,293.1499938964844,0.0923210456967353,-2022.5833740234373,304.146240234375,0.6732184290885925,0.1310934871435165,0.119396798312664,294.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.475890576839447,0.050000000745058,0.0492218844592571,293.1936950683594,297.1499938964844,293.1499938964844,0.0203905533999204,-685.2382202148438,304.1512451171875,0.508629322052002,0.0602844059467315,0.0435418412089347,293.1434020996094,297.1499938964844,293.1499938964844,0.3464459180831909,-6489.0302734375,304.1477966308594,0.9990000128746032,0.5034598708152771,0.4124419689178467,293.3052062988281,297.1499938964844,293.1499938964844,0.005224538501352,-1926.1593017578125,297.9642333984375,0.475890576839447,0.050000000745058,0.2334874123334884,291.1298828125,291.1499938964844,258.902099609375,257.5380859375,279.7349548339844,293.9203796386719,291.1279296875,1.0,0.2509471774101257,0.6957677602767944,0.6957677602767944,1.0,1.0,-1.0297905206680298,0.4174445867538452,0.6123459339141846,0.1729163229465484,0.0,0.0,0.5549160242080688,53.82769393920898,61.0,-22.31990432739257,-11783.43359375,156.29148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858459472656,307.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.302734375,18000.0,0.0,0.0,0.2653505802154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427168607711792,0.542722761631012,-5.848510681971675e-06,0.0,0.0002692971029318,0.0,0.0,34.578147888183594,0.0,0.0,0.0,0.3843080699443817,4.0,0.0,1.0
576840,293.12548828125,297.1499938964844,293.1499938964844,0.0923210456967353,-2022.5833740234373,304.146240234375,0.6732184290885925,0.1310934871435165,0.119396798312664,294.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.475890576839447,0.050000000745058,0.0492218844592571,293.1936950683594,297.1499938964844,293.1499938964844,0.0203905533999204,-685.2382202148438,304.1512451171875,0.508629322052002,0.0602844059467315,0.0435418412089347,293.1434020996094,297.1499938964844,293.1499938964844,0.3464459180831909,-6489.0302734375,304.1477966308594,0.9990000128746032,0.5034598708152771,0.4124419689178467,293.3052062988281,297.1499938964844,293.1499938964844,0.005224538501352,-1926.1593017578125,297.9642333984375,0.475890576839447,0.050000000745058,0.2334874123334884,291.1298828125,291.1499938964844,258.902099609375,257.5380859375,279.7349548339844,293.9203796386719,291.1279296875,1.0,0.2509471774101257,0.6957677602767944,0.6957677602767944,1.0,1.0,-1.0297905206680298,0.4174445867538452,0.6123459339141846,0.1729163229465484,0.0,0.0,0.5549160242080688,53.82769393920898,61.0,-22.31990432739257,-11783.43359375,156.29148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0858459472656,307.8959350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.302734375,18000.0,0.0,0.0,0.2653505802154541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427168607711792,0.542722761631012,-5.848510681971675e-06,0.0,0.0002692971029318,0.0,0.0,34.578147888183594,0.0,0.0,0.0,0.3843080699443817,4.0,0.0,1.0
576900,293.12481689453125,297.1499938964844,293.1499938964844,0.0927896052598953,-2030.8673095703125,304.1460876464844,0.6724643707275391,0.1315360814332962,0.1198166087269783,294.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4746260344982147,0.050000000745058,0.0492460392415523,293.1907043457031,297.1499938964844,293.1499938964844,0.0204382874071598,-686.1432495117188,304.15093994140625,0.5074993371963501,0.060317438095808,0.0435727350413799,293.1455993652344,297.1499938964844,293.1499938964844,0.3493666648864746,-6534.28125,304.1429138183594,0.9990000128746032,0.5031092166900635,0.4152109324932098,293.30426025390625,297.1499938964844,293.1499938964844,0.0052080112509429,-1921.441650390625,297.9359130859375,0.4746260344982147,0.050000000745058,0.2336020022630691,291.1216125488281,291.1499938964844,258.8656005859375,257.50665283203125,279.7146911621094,293.91485595703125,291.11968994140625,1.0,0.2522743344306946,0.6957226991653442,0.6957226991653442,1.0,1.0,-1.0338209867477417,0.4191491901874542,0.6146718263626099,0.173830434679985,0.0,0.0,0.5576375722885132,54.49000549316406,61.0,-22.789037704467773,-11842.1982421875,158.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,307.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.099609375,18000.0,0.0,0.0,0.2655654847621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469452142715454,0.5469511151313782,-5.872302608622704e-06,0.0,0.0002695152070373,0.0,0.0,35.05704879760742,0.0,0.0,0.0,0.3857680857181549,4.0,0.0,1.0
576960,293.12420654296875,297.1499938964844,293.1499938964844,0.0932618752121925,-2039.209228515625,304.1459350585937,0.6715156435966492,0.1319789737462997,0.1202403753995895,294.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4731630682945251,0.050000000745058,0.0492736622691154,293.1877746582031,297.1499938964844,293.1499938964844,0.0205062683671712,-687.3831176757812,304.150634765625,0.5063111782073975,0.0603770278394222,0.0436252579092979,293.14874267578125,297.1499938964844,293.1499938964844,0.3526991009712219,-6585.4580078125,304.1381530761719,0.9990000128746032,0.5025504231452942,0.4183548986911773,293.3033752441406,297.1499938964844,293.1499938964844,0.0051918509416282,-1916.8248291015625,297.9076232910156,0.4731630682945251,0.050000000745058,0.2337330430746078,291.1134948730469,291.1499938964844,258.82794189453125,257.4741516113281,279.69482421875,293.911376953125,291.11163330078125,1.0,0.2537704110145569,0.6956202983856201,0.6956202983856201,1.0,1.0,-1.0383563041687012,0.4210661053657532,0.6172902584075928,0.1748243421316146,0.0,0.0,0.5608868598937988,55.24617385864258,64.0,-22.678184509277344,-11907.373046875,161.1414337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,307.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.966796875,18000.0,0.0,0.0,0.2659081220626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552202045917511,0.5522079467773438,-5.903223154746229e-06,0.0,0.0002698629687074,0.0,0.0,35.664669036865234,0.0,0.0,0.0,0.387604296207428,4.0,0.0,1.0
577020,293.123046875,297.1499938964844,293.1499938964844,0.0942102000117302,-2055.931884765625,304.1457214355469,0.6691463589668274,0.132863238453865,0.1210960298776626,294.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4696603417396545,0.050000000745058,0.0493380986154079,293.1820983886719,297.1499938964844,293.1499938964844,0.0206986758857965,-690.7801513671875,304.1501159667969,0.5038353800773621,0.0605718828737735,0.0437911376357078,293.1574401855469,297.1499938964844,293.1499938964844,0.3604249358177185,-6702.7978515625,304.1292419433594,0.9990000128746032,0.5008225440979004,0.4255982935428619,293.3017883300781,297.1499938964844,293.1499938964844,0.0051602227613329,-1907.7274169921875,297.85125732421875,0.4696603417396545,0.050000000745058,0.2340387105941772,291.0981140136719,291.1499938964844,258.74932861328125,257.4061279296875,279.655517578125,293.9099426269531,291.096435546875,1.0,0.2571946084499359,0.6954155564308167,0.6954155564308167,1.0,1.0,-1.0487200021743774,0.4254751801490783,0.6232448220252991,0.1770469099283218,0.0,0.0,0.5688470005989075,57.00699996948242,67.0,-21.398670196533203,-12054.392578125,167.17892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,307.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.53125,18000.0,0.0,0.0,0.2670595645904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656802654266357,0.5656862854957581,-5.986621545162052e-06,0.0,0.0002710314875002,0.0,0.0,37.272438049316406,0.0,0.0,0.0,0.3923862874507904,4.0,0.0,1.0
577080,293.123046875,297.1499938964844,293.1499938964844,0.0942102000117302,-2055.931884765625,304.1457214355469,0.6691463589668274,0.132863238453865,0.1210960298776626,294.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.4696603417396545,0.050000000745058,0.0493380986154079,293.1820983886719,297.1499938964844,293.1499938964844,0.0206986758857965,-690.7801513671875,304.1501159667969,0.5038353800773621,0.0605718828737735,0.0437911376357078,293.1574401855469,297.1499938964844,293.1499938964844,0.3604249358177185,-6702.7978515625,304.1292419433594,0.9990000128746032,0.5008225440979004,0.4255982935428619,293.3017883300781,297.1499938964844,293.1499938964844,0.0051602227613329,-1907.7274169921875,297.85125732421875,0.4696603417396545,0.050000000745058,0.2340387105941772,291.0981140136719,291.1499938964844,258.74932861328125,257.4061279296875,279.655517578125,293.9099426269531,291.096435546875,1.0,0.2571946084499359,0.6954155564308167,0.6954155564308167,1.0,1.0,-1.0487200021743774,0.4254751801490783,0.6232448220252991,0.1770469099283218,0.0,0.0,0.5688470005989075,57.00699996948242,67.0,-21.398670196533203,-12054.392578125,167.17892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,307.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.53125,18000.0,0.0,0.0,0.2670595645904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656802654266357,0.5656862854957581,-5.986621545162052e-06,0.0,0.0002710314875002,0.0,0.0,37.272438049316406,0.0,0.0,0.0,0.3923862874507904,4.0,0.0,1.0
577140,293.1220703125,297.1499938964844,293.1499938964844,0.0951583757996559,-2072.612548828125,304.14556884765625,0.6663175821304321,0.1337435841560363,0.1219584643840789,294.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.465381920337677,0.050000000745058,0.0494129732251167,293.1766662597656,297.1499938964844,293.1499938964844,0.0209622103720903,-695.3093872070312,304.1496276855469,0.5013327598571777,0.0608626678586006,0.0440327003598213,293.1688842773437,297.1499938964844,293.1499938964844,0.3693158030509949,-6836.16943359375,304.12139892578125,0.9990000128746032,0.4983175694942474,0.4338627457618713,293.3005065917969,297.1499938964844,293.1499938964844,0.0051292679272592,-1898.7205810546875,297.7951965332031,0.465381920337677,0.050000000745058,0.2343938648700714,291.0841064453125,291.1499938964844,258.6668395996094,257.3345031738281,279.61669921875,293.915283203125,291.0826110839844,1.0,0.2610835433006286,0.6952108144760132,0.6952108144760132,1.0,1.0,-1.0604801177978516,0.4305108487606048,0.6299692988395691,0.1795275062322616,0.0,0.0,0.5785903930664062,59.049747467041016,55.0,-19.476795196533203,-12219.72265625,174.2322540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,307.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.8046875,18000.0,0.0,0.0,0.2689296901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829105973243713,0.5829166769981384,-6.098934136389289e-06,0.0,0.0002729294355958,0.0,0.0,39.42024993896485,0.0,0.0,0.0,0.3986189365386963,4.0,0.0,1.0
