time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.1220703125,297.1499938964844,293.1499938964844,0.0951583757996559,-2072.612548828125,304.14556884765625,0.6663175821304321,0.1337435841560363,0.1219584643840789,294.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0855407714844,0.465381920337677,0.050000000745058,0.0494129732251167,293.1766662597656,297.1499938964844,293.1499938964844,0.0209622103720903,-695.3093872070312,304.1496276855469,0.5013327598571777,0.0608626678586006,0.0440327003598213,293.1688842773437,297.1499938964844,293.1499938964844,0.3693158030509949,-6836.16943359375,304.12139892578125,0.9990000128746032,0.4983175694942474,0.4338627457618713,293.3005065917969,297.1499938964844,293.1499938964844,0.0051292679272592,-1898.7205810546875,297.7951965332031,0.465381920337677,0.050000000745058,0.2343938648700714,291.0841064453125,291.1499938964844,258.6668395996094,257.3345031738281,279.61669921875,293.915283203125,291.0826110839844,1.0,0.2610835433006286,0.6952108144760132,0.6952108144760132,1.0,1.0,-1.0604801177978516,0.4305108487606048,0.6299692988395691,0.1795275062322616,0.0,0.0,0.5785903930664062,59.049747467041016,55.0,-19.476795196533203,-12219.72265625,174.2322540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,307.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17844.8046875,18000.0,0.0,0.0,0.2689296901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829105973243713,0.5829166769981384,-6.098934136389289e-06,0.0,0.0002729294355958,0.0,0.0,39.42024993896485,0.0,0.0,0.0,0.3986189365386963,4.0,0.0,1.0
577260,293.1210021972656,297.1499938964844,293.1499938964844,0.0959105491638183,-2085.587890625,304.14581298828125,0.6695182919502258,0.1346697211265564,0.1227466240525245,294.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4670515060424804,0.050000000745058,0.0493842549622058,293.1705627441406,297.1499938964844,293.1499938964844,0.0212476700544357,-699.9542846679688,304.1492919921875,0.5039221048355103,0.0614215694367885,0.0443385690450668,293.1757507324219,297.1499938964844,293.1499938964844,0.3668043911457062,-6792.7197265625,304.1357421875,0.9990000128746032,0.4964192509651184,0.4307153820991516,293.2992248535156,297.1499938964844,293.1499938964844,0.0050848773680627,-1883.9044189453125,297.74688720703125,0.4670515060424804,0.050000000745058,0.2342576384544372,291.08526611328125,291.1499938964844,258.5809631347656,257.2597351074219,279.5860900878906,293.9044494628906,291.0881042480469,1.0,0.2593404650688171,0.6949173808097839,0.6949173808097839,1.0,1.0,-1.057825803756714,0.429056704044342,0.6287690997123718,0.1795966029167175,0.0,0.0,0.5876086354255676,58.304988861083984,43.0,10.370068550109863,-12292.4443359375,172.11691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7681884765625,307.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.966796875,18000.0,0.0,0.0,0.2714255154132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020036935806274,0.6020099520683289,-6.234770353330532e-06,0.0,0.0002754624001681,0.0,0.0,41.947452545166016,0.0,0.0,0.0,0.4056511521339416,4.0,0.0,1.0
577320,293.1210021972656,297.1499938964844,293.1499938964844,0.0959105491638183,-2085.587890625,304.14581298828125,0.6695182919502258,0.1346697211265564,0.1227466240525245,294.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834655761719,0.4670515060424804,0.050000000745058,0.0493842549622058,293.1705627441406,297.1499938964844,293.1499938964844,0.0212476700544357,-699.9542846679688,304.1492919921875,0.5039221048355103,0.0614215694367885,0.0443385690450668,293.1757507324219,297.1499938964844,293.1499938964844,0.3668043911457062,-6792.7197265625,304.1357421875,0.9990000128746032,0.4964192509651184,0.4307153820991516,293.2992248535156,297.1499938964844,293.1499938964844,0.0050848773680627,-1883.9044189453125,297.74688720703125,0.4670515060424804,0.050000000745058,0.2342576384544372,291.08526611328125,291.1499938964844,258.5809631347656,257.2597351074219,279.5860900878906,293.9044494628906,291.0881042480469,1.0,0.2593404650688171,0.6949173808097839,0.6949173808097839,1.0,1.0,-1.057825803756714,0.429056704044342,0.6287690997123718,0.1795966029167175,0.0,0.0,0.5876086354255676,58.304988861083984,43.0,10.370068550109863,-12292.4443359375,172.11691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7681884765625,307.884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.966796875,18000.0,0.0,0.0,0.2714255154132843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020036935806274,0.6020099520683289,-6.234770353330532e-06,0.0,0.0002754624001681,0.0,0.0,41.947452545166016,0.0,0.0,0.0,0.4056511521339416,4.0,0.0,1.0
577380,293.1196594238281,297.1499938964844,293.1499938964844,0.0963942781090736,-2093.406005859375,304.1463928222656,0.6784451603889465,0.135674312710762,0.1235169395804405,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4735889732837677,0.050000000745058,0.049265582114458,293.1653137207031,297.1499938964844,293.1499938964844,0.0214482396841049,-702.794189453125,304.1492004394531,0.5110914707183838,0.0619611702859401,0.0446412712335586,293.1661682128906,297.1499938964844,293.1499938964844,0.3530921936035156,-6579.44775390625,304.1635437011719,0.9990000128746032,0.4976781010627746,0.4174459874629974,293.297607421875,297.1499938964844,293.1499938964844,0.0050240699201822,-1861.2213134765625,297.7166442871094,0.4735889732837677,0.050000000745058,0.2336947172880172,291.1201477050781,291.1499938964844,258.4923095703125,257.182373046875,279.5494689941406,293.8526306152344,291.1251220703125,1.0,0.2533403038978576,0.6946240067481995,0.6946240067481995,1.0,1.0,-1.0423732995986938,0.4218645691871643,0.6205087304115295,0.1775377094745636,0.0,0.0,0.5894498229026794,55.13608932495117,46.0,44.27585220336914,-12231.6376953125,162.06224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878967285156,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.833984375,18000.0,0.0,0.0,0.2739381790161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110199689865112,0.6110262870788574,-6.32309092907235e-06,0.0,0.0002780124486889,0.0,0.0,43.30763626098633,0.0,0.0,0.0,0.4092213213443756,4.0,0.0,1.0
577440,293.1196594238281,297.1499938964844,293.1499938964844,0.0963942781090736,-2093.406005859375,304.1463928222656,0.6784451603889465,0.135674312710762,0.1235169395804405,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4735889732837677,0.050000000745058,0.049265582114458,293.1653137207031,297.1499938964844,293.1499938964844,0.0214482396841049,-702.794189453125,304.1492004394531,0.5110914707183838,0.0619611702859401,0.0446412712335586,293.1661682128906,297.1499938964844,293.1499938964844,0.3530921936035156,-6579.44775390625,304.1635437011719,0.9990000128746032,0.4976781010627746,0.4174459874629974,293.297607421875,297.1499938964844,293.1499938964844,0.0050240699201822,-1861.2213134765625,297.7166442871094,0.4735889732837677,0.050000000745058,0.2336947172880172,291.1201477050781,291.1499938964844,258.4923095703125,257.182373046875,279.5494689941406,293.8526306152344,291.1251220703125,1.0,0.2533403038978576,0.6946240067481995,0.6946240067481995,1.0,1.0,-1.0423732995986938,0.4218645691871643,0.6205087304115295,0.1775377094745636,0.0,0.0,0.5894498229026794,55.13608932495117,46.0,44.27585220336914,-12231.6376953125,162.06224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878967285156,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.833984375,18000.0,0.0,0.0,0.2739381790161133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110199689865112,0.6110262870788574,-6.32309092907235e-06,0.0,0.0002780124486889,0.0,0.0,43.30763626098633,0.0,0.0,0.0,0.4092213213443756,4.0,0.0,1.0
577500,293.11895751953125,297.1499938964844,293.1499938964844,0.0966486558318138,-2097.509033203125,304.1465759277344,0.6823024749755859,0.1361980736255645,0.1239401772618293,294.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4759793579578399,0.050000000745058,0.0492200925946235,293.1625061035156,297.1499938964844,293.1499938964844,0.0215823054313659,-704.7235107421875,304.14910888671875,0.514380931854248,0.062319528311491,0.0448354296386241,293.1568298339844,297.1499938964844,293.1499938964844,0.3473061919212341,-6490.9462890625,304.1714782714844,0.9990000128746032,0.4993048012256622,0.4122453033924103,293.296630859375,297.1499938964844,293.1499938964844,0.004994720686227,-1850.0423583984373,297.7040405273437,0.4759793579578399,0.050000000745058,0.2334789335727691,291.14111328125,291.1499938964844,258.4471130371094,257.14288330078125,279.5238037109375,293.8170166015625,291.1452941894531,1.0,0.2513882517814636,0.6944772601127625,0.6944772601127625,1.0,1.0,-1.0365543365478516,0.4191307723522186,0.6174235939979553,0.1768170446157455,0.0,0.0,0.5879361629486084,53.92400360107422,46.0,47.640586853027344,-12195.5546875,158.30902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6758728027344,307.9014587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.2749972641468048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104909181594849,0.6104972958564758,-6.332345947157592e-06,0.0,0.0002790872822515,0.0,0.0,43.30702590942383,0.0,0.0,0.0,0.4091575443744659,4.0,0.0,1.0
577560,293.11822509765625,297.1499938964844,293.1499938964844,0.0969895049929618,-2103.25537109375,304.1465759277344,0.6853229999542236,0.1367318481206894,0.1243845894932746,294.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.4776033461093902,0.050000000745058,0.0491887368261814,293.1596374511719,297.1499938964844,293.1499938964844,0.0217881612479686,-707.9006958007812,304.1488952636719,0.517214298248291,0.0627258718013763,0.0450792163610458,293.1478271484375,297.1499938964844,293.1499938964844,0.3432525396347046,-6429.705078125,304.1748962402344,0.9990000128746032,0.5009853839874268,0.4086222648620605,293.2955322265625,297.1499938964844,293.1499938964844,0.0049687582068145,-1840.5999755859373,297.6880187988281,0.4776033461093902,0.050000000745058,0.2333301901817321,291.1540222167969,291.1499938964844,258.40142822265625,257.1029052734375,279.4961853027344,293.7850646972656,291.15576171875,1.0,0.2499487102031707,0.6944500207901001,0.6944500207901001,1.0,1.0,-1.0328147411346436,0.4173433482646942,0.615471363067627,0.1765001863241195,0.0,0.0,0.5863170623779297,53.0942611694336,49.0,35.93274688720703,-12166.5849609375,155.82640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6795654296875,307.8963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.93359375,18000.0,0.0,0.0,0.2759072184562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078463196754456,0.6078526377677917,-6.321560249489266e-06,0.0,0.0002800107467919,0.0,0.0,42.98884582519531,0.0,0.0,0.0,0.4082988798618316,4.0,0.0,1.0
577620,293.11676025390625,297.1499938964844,293.1499938964844,0.0978776887059211,-2118.622314453125,304.146240234375,0.689693033695221,0.1378381848335266,0.1253322958946228,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4794375300407409,0.050000000745058,0.0491530187427997,293.1538391113281,297.1499938964844,293.1499938964844,0.0223659593611955,-717.0423583984375,304.1482849121094,0.5219826102256775,0.063659518957138,0.0456775054335594,293.1328430175781,297.1499938964844,293.1499938964844,0.3386234939098358,-6361.7470703125,304.1741027832031,0.9990000128746032,0.5040912628173828,0.4044565558433532,293.2929992675781,297.1499938964844,293.1499938964844,0.004926523193717,-1826.2601318359373,297.64703369140625,0.4794375300407409,0.050000000745058,0.2331607639789581,291.1589660644531,291.1499938964844,258.3088684082031,257.0218200683594,279.4423217773437,293.73455810546875,291.1587219238281,1.0,0.2484459280967712,0.6943955421447754,0.6943955421447754,1.0,1.0,-1.0294225215911863,0.4155955016613006,0.6138269901275635,0.1765645444393158,0.0,0.0,0.5846084356307983,52.16502380371094,52.0,10.266424179077148,-12152.6806640625,153.27865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7198486328125,307.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.05859375,18000.0,0.0,0.0,0.2773155272006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035444140434265,0.6035507321357727,-6.290169494604925e-06,0.0,0.0002814400068018,0.0,0.0,42.39861297607422,0.0,0.0,0.0,0.4067363739013672,4.0,0.0,1.0
577680,293.11676025390625,297.1499938964844,293.1499938964844,0.0978776887059211,-2118.622314453125,304.146240234375,0.689693033695221,0.1378381848335266,0.1253322958946228,294.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4794375300407409,0.050000000745058,0.0491530187427997,293.1538391113281,297.1499938964844,293.1499938964844,0.0223659593611955,-717.0423583984375,304.1482849121094,0.5219826102256775,0.063659518957138,0.0456775054335594,293.1328430175781,297.1499938964844,293.1499938964844,0.3386234939098358,-6361.7470703125,304.1741027832031,0.9990000128746032,0.5040912628173828,0.4044565558433532,293.2929992675781,297.1499938964844,293.1499938964844,0.004926523193717,-1826.2601318359373,297.64703369140625,0.4794375300407409,0.050000000745058,0.2331607639789581,291.1589660644531,291.1499938964844,258.3088684082031,257.0218200683594,279.4423217773437,293.73455810546875,291.1587219238281,1.0,0.2484459280967712,0.6943955421447754,0.6943955421447754,1.0,1.0,-1.0294225215911863,0.4155955016613006,0.6138269901275635,0.1765645444393158,0.0,0.0,0.5846084356307983,52.16502380371094,52.0,10.266424179077148,-12152.6806640625,153.27865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7198486328125,307.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.05859375,18000.0,0.0,0.0,0.2773155272006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6035444140434265,0.6035507321357727,-6.290169494604925e-06,0.0,0.0002814400068018,0.0,0.0,42.39861297607422,0.0,0.0,0.0,0.4067363739013672,4.0,0.0,1.0
577740,293.1152648925781,297.1499938964844,293.1499938964844,0.0989152193069458,-2136.706298828125,304.145751953125,0.692137598991394,0.1389846056699752,0.126347616314888,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4797656238079071,0.050000000745058,0.0491465963423252,293.1481018066406,297.1499938964844,293.1499938964844,0.023104079067707,-728.6234741210938,304.14764404296875,0.5256155729293823,0.0647218450903892,0.0463943667709827,293.1229858398437,297.1499938964844,293.1499938964844,0.3376264870166778,-6349.8935546875,304.1676330566406,0.9990000128746032,0.506531298160553,0.4037042260169983,293.2903137207031,297.1499938964844,293.1499938964844,0.0048914034850895,-1814.9874267578125,297.6018371582031,0.4797656238079071,0.050000000745058,0.2331302911043167,291.1529235839844,291.1499938964844,258.21514892578125,256.9396057128906,279.3912353515625,293.7008056640625,291.1517028808594,1.0,0.2484641224145889,0.6943410038948059,0.6943410038948059,1.0,1.0,-1.0305529832839966,0.4158690571784973,0.6146839261054993,0.1773827522993087,0.0,0.0,0.5845362544059753,52.02872467041016,55.0,-6.446650981903076,-12191.0947265625,153.34434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,307.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.2783458828926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021100878715515,0.6021163463592529,-6.274251518334495e-06,0.0,0.0002824856783263,0.0,0.0,42.17314910888672,0.0,0.0,0.0,0.4061521887779236,4.0,0.0,1.0
577800,293.1152648925781,297.1499938964844,293.1499938964844,0.0989152193069458,-2136.706298828125,304.145751953125,0.692137598991394,0.1389846056699752,0.126347616314888,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.4797656238079071,0.050000000745058,0.0491465963423252,293.1481018066406,297.1499938964844,293.1499938964844,0.023104079067707,-728.6234741210938,304.14764404296875,0.5256155729293823,0.0647218450903892,0.0463943667709827,293.1229858398437,297.1499938964844,293.1499938964844,0.3376264870166778,-6349.8935546875,304.1676330566406,0.9990000128746032,0.506531298160553,0.4037042260169983,293.2903137207031,297.1499938964844,293.1499938964844,0.0048914034850895,-1814.9874267578125,297.6018371582031,0.4797656238079071,0.050000000745058,0.2331302911043167,291.1529235839844,291.1499938964844,258.21514892578125,256.9396057128906,279.3912353515625,293.7008056640625,291.1517028808594,1.0,0.2484641224145889,0.6943410038948059,0.6943410038948059,1.0,1.0,-1.0305529832839966,0.4158690571784973,0.6146839261054993,0.1773827522993087,0.0,0.0,0.5845362544059753,52.02872467041016,55.0,-6.446650981903076,-12191.0947265625,153.34434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,307.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.109375,18000.0,0.0,0.0,0.2783458828926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021100878715515,0.6021163463592529,-6.274251518334495e-06,0.0,0.0002824856783263,0.0,0.0,42.17314910888672,0.0,0.0,0.0,0.4061521887779236,4.0,0.0,1.0
577860,293.11383056640625,297.1499938964844,293.1499938964844,0.1000499576330185,-2156.5166015625,304.1452941894531,0.6929903626441956,0.1401510685682296,0.1274074465036392,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4788994193077087,0.050000000745058,0.0491634868085384,293.142578125,297.1499938964844,293.1499938964844,0.023974360898137,-742.0313720703125,304.14697265625,0.5282436013221741,0.0658899322152137,0.0472042597830295,293.1184997558594,297.1499938964844,293.1499938964844,0.3395729660987854,-6382.79638671875,304.1584777832031,0.9990000128746032,0.5081392526626587,0.405685544013977,293.2877502441406,297.1499938964844,293.1499938964844,0.0048608630895614,-1805.6478271484373,297.5540466308594,0.4788994193077087,0.050000000745058,0.233210414648056,291.14044189453125,291.1499938964844,258.1208801269531,256.8567810058594,279.3428039550781,293.6808166503906,291.13873291015625,1.0,0.2496967315673828,0.6942322254180908,0.6942322254180908,1.0,1.0,-1.0352905988693235,0.4177479743957519,0.6175426840782166,0.1787800788879394,0.0,0.0,0.5866031050682068,52.52354049682617,58.0,-16.332529067993164,-12273.0634765625,155.49598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,307.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.279227077960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044749021530151,0.6044811606407166,-6.2836775214236695e-06,0.0,0.0002833799808286,0.0,0.0,42.45309066772461,0.0,0.0,0.0,0.4069643914699554,4.0,0.0,1.0
577920,293.11383056640625,297.1499938964844,293.1499938964844,0.1000499576330185,-2156.5166015625,304.1452941894531,0.6929903626441956,0.1401510685682296,0.1274074465036392,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4788994193077087,0.050000000745058,0.0491634868085384,293.142578125,297.1499938964844,293.1499938964844,0.023974360898137,-742.0313720703125,304.14697265625,0.5282436013221741,0.0658899322152137,0.0472042597830295,293.1184997558594,297.1499938964844,293.1499938964844,0.3395729660987854,-6382.79638671875,304.1584777832031,0.9990000128746032,0.5081392526626587,0.405685544013977,293.2877502441406,297.1499938964844,293.1499938964844,0.0048608630895614,-1805.6478271484373,297.5540466308594,0.4788994193077087,0.050000000745058,0.233210414648056,291.14044189453125,291.1499938964844,258.1208801269531,256.8567810058594,279.3428039550781,293.6808166503906,291.13873291015625,1.0,0.2496967315673828,0.6942322254180908,0.6942322254180908,1.0,1.0,-1.0352905988693235,0.4177479743957519,0.6175426840782166,0.1787800788879394,0.0,0.0,0.5866031050682068,52.52354049682617,58.0,-16.332529067993164,-12273.0634765625,155.49598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,307.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.171875,18000.0,0.0,0.0,0.279227077960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044749021530151,0.6044811606407166,-6.2836775214236695e-06,0.0,0.0002833799808286,0.0,0.0,42.45309066772461,0.0,0.0,0.0,0.4069643914699554,4.0,0.0,1.0
577980,293.1125793457031,297.1499938964844,293.1499938964844,0.1012374460697174,-2177.215087890625,304.1448669433594,0.6925654411315918,0.1413213908672332,0.1284921616315841,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4770584404468536,0.050000000745058,0.0491992309689521,293.1372375488281,297.1499938964844,293.1499938964844,0.0249694846570491,-757.0101318359375,304.1463317871094,0.5300942659378052,0.0671624988317489,0.0481023453176021,293.1188659667969,297.1499938964844,293.1499938964844,0.3438790738582611,-6450.9365234375,304.1484680175781,0.9990000128746032,0.5088675618171692,0.4098446667194366,293.285400390625,297.1499938964844,293.1499938964844,0.0048331562429666,-1797.424072265625,297.50494384765625,0.4770584404468536,0.050000000745058,0.2333799600601196,291.1250915527344,291.1499938964844,258.02655029296875,256.7738647460937,279.2959899902344,293.6713562011719,291.12322998046875,1.0,0.2518973350524902,0.6941235065460205,0.6941235065460205,1.0,1.0,-1.0429080724716189,0.4209237396717071,0.6219843029975891,0.1806424111127853,0.0,0.0,0.5909385085105896,53.52856063842773,61.0,-20.966556549072266,-12391.8486328125,159.36038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533935546875,308.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.25,18000.0,0.0,0.0,0.2801982164382934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112418174743652,0.6112481355667114,-6.324605692498153e-06,0.0,0.000284365582047,0.0,0.0,43.33777618408203,0.0,0.0,0.0,0.4094232022762298,4.0,0.0,1.0
578040,293.1125793457031,297.1499938964844,293.1499938964844,0.1012374460697174,-2177.215087890625,304.1448669433594,0.6925654411315918,0.1413213908672332,0.1284921616315841,294.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4770584404468536,0.050000000745058,0.0491992309689521,293.1372375488281,297.1499938964844,293.1499938964844,0.0249694846570491,-757.0101318359375,304.1463317871094,0.5300942659378052,0.0671624988317489,0.0481023453176021,293.1188659667969,297.1499938964844,293.1499938964844,0.3438790738582611,-6450.9365234375,304.1484680175781,0.9990000128746032,0.5088675618171692,0.4098446667194366,293.285400390625,297.1499938964844,293.1499938964844,0.0048331562429666,-1797.424072265625,297.50494384765625,0.4770584404468536,0.050000000745058,0.2333799600601196,291.1250915527344,291.1499938964844,258.02655029296875,256.7738647460937,279.2959899902344,293.6713562011719,291.12322998046875,1.0,0.2518973350524902,0.6941235065460205,0.6941235065460205,1.0,1.0,-1.0429080724716189,0.4209237396717071,0.6219843029975891,0.1806424111127853,0.0,0.0,0.5909385085105896,53.52856063842773,61.0,-20.966556549072266,-12391.8486328125,159.36038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533935546875,308.00750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.25,18000.0,0.0,0.0,0.2801982164382934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112418174743652,0.6112481355667114,-6.324605692498153e-06,0.0,0.000284365582047,0.0,0.0,43.33777618408203,0.0,0.0,0.0,0.4094232022762298,4.0,0.0,1.0
578100,293.1120300292969,297.1499938964844,293.1499938964844,0.1018408313393592,-2187.710693359375,304.14471435546875,0.6919617652893066,0.1419035494327545,0.1290386319160461,294.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.475819855928421,0.050000000745058,0.0492230840027332,293.1346740722656,297.1499938964844,293.1499938964844,0.0255087781697511,-764.9782104492188,304.1460266113281,0.5307790040969849,0.067829854786396,0.0485796332359313,293.1207275390625,297.1499938964844,293.1499938964844,0.3467684686183929,-6495.81103515625,304.1435241699219,0.9990000128746032,0.5088995695114136,0.412596732378006,293.2843322753906,297.1499938964844,293.1499938964844,0.004820009227842,-1793.5667724609375,297.4801330566406,0.475819855928421,0.050000000745058,0.2334931194782257,291.11700439453125,291.1499938964844,257.9795837402344,256.7325439453125,279.2731018066406,293.669921875,291.1151428222656,1.0,0.2532964944839477,0.6940690875053406,0.6940690875053406,1.0,1.0,-1.047603964805603,0.4229134619235992,0.6246905326843262,0.1817153543233871,0.0,0.0,0.5939480662345886,54.192832946777344,61.0,-21.954891204833984,-12462.6962890625,161.84561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85357666015625,308.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5390625,18000.0,0.0,0.0,0.2807883024215698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163201332092285,0.6163265109062195,-6.357777238008566e-06,0.0,0.0002849644515663,0.0,0.0,44.022727966308594,0.0,0.0,0.0,0.4112990200519562,4.0,0.0,1.0
578160,293.1115417480469,297.1499938964844,293.1499938964844,0.1024462953209877,-2198.224609375,304.1445617675781,0.6911409497261047,0.1424819827079773,0.1295856088399887,294.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.4743866920471191,0.050000000745058,0.0492504201829433,293.1321716308594,297.1499938964844,293.1499938964844,0.0260717011988163,-773.1907348632812,304.1457214355469,0.5313231945037842,0.0685135796666145,0.0490719303488731,293.1235656738281,297.1499938964844,293.1499938964844,0.3500773906707763,-6546.740234375,304.138671875,0.9990000128746032,0.50871342420578,0.4157283902168274,293.2833557128906,297.1499938964844,293.1499938964844,0.0048071993514895,-1789.81640625,297.4552917480469,0.4743866920471191,0.050000000745058,0.2336227893829345,291.10894775390625,291.1499938964844,257.9327697753906,256.6913452148437,279.2510070800781,293.67047119140625,291.10711669921875,1.0,0.2548642754554748,0.69395512342453,0.69395512342453,1.0,1.0,-1.0527982711791992,0.4251171946525574,0.6276810765266418,0.1828542202711105,0.0,0.0,0.5974934697151184,54.95124053955078,64.0,-22.24551582336425,-12539.8232421875,164.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,308.02880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.67578125,18000.0,0.0,0.0,0.2814814746379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225166916847229,0.6225231289863586,-6.39967493043514e-06,0.0,0.0002856679202523,0.0,0.0,44.87535858154297,0.0,0.0,0.0,0.4136090874671936,4.0,0.0,1.0
578220,293.1107177734375,297.1499938964844,293.1499938964844,0.1036537587642669,-2219.134033203125,304.1443786621094,0.688961923122406,0.1436244547367096,0.1306763738393783,294.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4709593951702118,0.050000000745058,0.049314334988594,293.12744140625,297.1499938964844,293.1499938964844,0.0272087194025516,-790.332763671875,304.145263671875,0.5320554375648499,0.0699233338236808,0.0500946529209613,293.13189697265625,297.1499938964844,293.1499938964844,0.3577750027179718,-6663.8935546875,304.1296691894531,0.9990000128746032,0.5076974630355835,0.4229591488838196,293.2816772460937,297.1499938964844,293.1499938964844,0.0047821747139096,-1782.4566650390625,297.4056091308594,0.4709593951702118,0.050000000745058,0.2339259833097458,291.0934753417969,291.1499938964844,257.840087890625,256.6097412109375,279.2081604003906,293.6767883300781,291.091796875,1.0,0.2584297955036163,0.6937272548675537,0.6937272548675537,1.0,1.0,-1.0644538402557373,0.4301032125949859,0.6343506574630737,0.1853277832269668,0.0,0.0,0.606076717376709,56.71724319458008,67.0,-21.510156631469727,-12710.1357421875,171.17059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,308.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.619140625,18000.0,0.0,0.0,0.2832616567611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381463408470154,0.6381528377532959,-6.510040748253232e-06,0.0,0.0002874745696317,0.0,0.0,47.09723663330078,0.0,0.0,0.0,0.4195154309272766,4.0,0.0,1.0
578280,293.1107177734375,297.1499938964844,293.1499938964844,0.1036537587642669,-2219.134033203125,304.1443786621094,0.688961923122406,0.1436244547367096,0.1306763738393783,294.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4709593951702118,0.050000000745058,0.049314334988594,293.12744140625,297.1499938964844,293.1499938964844,0.0272087194025516,-790.332763671875,304.145263671875,0.5320554375648499,0.0699233338236808,0.0500946529209613,293.13189697265625,297.1499938964844,293.1499938964844,0.3577750027179718,-6663.8935546875,304.1296691894531,0.9990000128746032,0.5076974630355835,0.4229591488838196,293.2816772460937,297.1499938964844,293.1499938964844,0.0047821747139096,-1782.4566650390625,297.4056091308594,0.4709593951702118,0.050000000745058,0.2339259833097458,291.0934753417969,291.1499938964844,257.840087890625,256.6097412109375,279.2081604003906,293.6767883300781,291.091796875,1.0,0.2584297955036163,0.6937272548675537,0.6937272548675537,1.0,1.0,-1.0644538402557373,0.4301032125949859,0.6343506574630737,0.1853277832269668,0.0,0.0,0.606076717376709,56.71724319458008,67.0,-21.510156631469727,-12710.1357421875,171.17059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,308.0350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.619140625,18000.0,0.0,0.0,0.2832616567611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381463408470154,0.6381528377532959,-6.510040748253232e-06,0.0,0.0002874745696317,0.0,0.0,47.09723663330078,0.0,0.0,0.0,0.4195154309272766,4.0,0.0,1.0
578340,293.110107421875,297.1499938964844,293.1499938964844,0.1048493385314941,-2239.76123046875,304.1442565917969,0.6862376928329468,0.1447447538375854,0.1317579001188278,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4667828381061554,0.050000000745058,0.0493887737393379,293.1230773925781,297.1499938964844,293.1499938964844,0.0281530283391475,-807.9290771484375,304.145263671875,0.532425582408905,0.0713828429579734,0.0511611253023147,293.1432800292969,297.1499938964844,293.1499938964844,0.3666618168354034,-6797.462890625,304.1216735839844,0.9990000128746032,0.5058542490005493,0.4312271773815155,293.28033447265625,297.1499938964844,293.1499938964844,0.0047576553188264,-1775.1729736328125,297.3560485839844,0.4667828381061554,0.050000000745058,0.2342790812253952,291.0791320800781,291.1499938964844,257.7490234375,256.5295715332031,279.1671447753906,293.6893310546875,291.0776062011719,1.0,0.2624574899673462,0.6934993267059326,0.6934993267059326,1.0,1.0,-1.0774685144424438,0.4357178509235382,0.6417506337165833,0.1880093067884445,0.0,0.0,0.6165046691894531,58.76660919189453,70.0,-19.94013786315918,-12897.6240234375,178.72506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132263183594,308.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17811.23046875,18000.0,0.0,0.0,0.285670131444931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657889723777771,0.6578963994979858,-6.656290679529775e-06,0.0,0.0002899188839364,0.0,0.0,50.03805541992188,0.0,0.0,0.0,0.4271095395088196,4.0,0.0,1.0
578400,293.110107421875,297.1499938964844,293.1499938964844,0.1048493385314941,-2239.76123046875,304.1442565917969,0.6862376928329468,0.1447447538375854,0.1317579001188278,294.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4667828381061554,0.050000000745058,0.0493887737393379,293.1230773925781,297.1499938964844,293.1499938964844,0.0281530283391475,-807.9290771484375,304.145263671875,0.532425582408905,0.0713828429579734,0.0511611253023147,293.1432800292969,297.1499938964844,293.1499938964844,0.3666618168354034,-6797.462890625,304.1216735839844,0.9990000128746032,0.5058542490005493,0.4312271773815155,293.28033447265625,297.1499938964844,293.1499938964844,0.0047576553188264,-1775.1729736328125,297.3560485839844,0.4667828381061554,0.050000000745058,0.2342790812253952,291.0791320800781,291.1499938964844,257.7490234375,256.5295715332031,279.1671447753906,293.6893310546875,291.0776062011719,1.0,0.2624574899673462,0.6934993267059326,0.6934993267059326,1.0,1.0,-1.0774685144424438,0.4357178509235382,0.6417506337165833,0.1880093067884445,0.0,0.0,0.6165046691894531,58.76660919189453,70.0,-19.94013786315918,-12897.6240234375,178.72506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132263183594,308.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17811.23046875,18000.0,0.0,0.0,0.285670131444931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657889723777771,0.6578963994979858,-6.656290679529775e-06,0.0,0.0002899188839364,0.0,0.0,50.03805541992188,0.0,0.0,0.0,0.4271095395088196,4.0,0.0,1.0
578460,293.10968017578125,297.1499938964844,293.1499938964844,0.1060253530740737,-2259.97412109375,304.14422607421875,0.6831710338592529,0.1458418518304824,0.1328264325857162,294.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.4618491530418396,0.050000000745058,0.0494714267551898,293.1166381835937,297.1499938964844,293.1499938964844,0.0301751159131526,-829.7561645507812,304.1434326171875,0.5332622528076172,0.0733541026711463,0.052430085837841,293.15869140625,297.1499938964844,293.1499938964844,0.3764233887195587,-6942.52685546875,304.1148681640625,0.9990000128746032,0.5029183030128479,0.4402258396148681,293.2792663574219,297.1499938964844,293.1499938964844,0.0047333133406937,-1767.8284912109375,297.30682373046875,0.4618491530418396,0.050000000745058,0.2346711456775665,291.0662841796875,291.1499938964844,257.6601257324219,256.4512939453125,279.1277770996094,293.7058410644531,291.06494140625,1.0,0.2668362557888031,0.693179190158844,0.693179190158844,1.0,1.0,-1.0916441679000854,0.4418544769287109,0.6497896313667297,0.1908418536186218,0.0,0.0,0.6285434365272522,61.039039611816406,58.0,-18.0086612701416,-13099.373046875,187.20236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987243652344,308.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17772.12890625,18000.0,0.0,0.0,0.2887831032276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814557909965515,0.6814625859260559,-6.839114121248713e-06,0.0,0.0002930781629402,0.0,0.0,53.74112319946289,0.0,0.0,0.0,0.4363413751125335,4.0,0.0,1.0
578520,293.10968017578125,297.1499938964844,293.1499938964844,0.1060253530740737,-2259.97412109375,304.14422607421875,0.6831710338592529,0.1458418518304824,0.1328264325857162,294.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.4618491530418396,0.050000000745058,0.0494714267551898,293.1166381835937,297.1499938964844,293.1499938964844,0.0301751159131526,-829.7561645507812,304.1434326171875,0.5332622528076172,0.0733541026711463,0.052430085837841,293.15869140625,297.1499938964844,293.1499938964844,0.3764233887195587,-6942.52685546875,304.1148681640625,0.9990000128746032,0.5029183030128479,0.4402258396148681,293.2792663574219,297.1499938964844,293.1499938964844,0.0047333133406937,-1767.8284912109375,297.30682373046875,0.4618491530418396,0.050000000745058,0.2346711456775665,291.0662841796875,291.1499938964844,257.6601257324219,256.4512939453125,279.1277770996094,293.7058410644531,291.06494140625,1.0,0.2668362557888031,0.693179190158844,0.693179190158844,1.0,1.0,-1.0916441679000854,0.4418544769287109,0.6497896313667297,0.1908418536186218,0.0,0.0,0.6285434365272522,61.039039611816406,58.0,-18.0086612701416,-13099.373046875,187.20236206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987243652344,308.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17772.12890625,18000.0,0.0,0.0,0.2887831032276153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814557909965515,0.6814625859260559,-6.839114121248713e-06,0.0,0.0002930781629402,0.0,0.0,53.74112319946289,0.0,0.0,0.0,0.4363413751125335,4.0,0.0,1.0
578580,293.1091613769531,297.1499938964844,293.1499938964844,0.1069760918617248,-2276.017333984375,304.14459228515625,0.686475932598114,0.146968588232994,0.1338010430335998,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4633888304233551,0.050000000745058,0.0494460500776767,293.1071472167969,297.1499938964844,293.1499938964844,0.0322541482746601,-857.968505859375,304.1421203613281,0.542427659034729,0.07612906396389,0.0543060414493083,293.1713562011719,297.1499938964844,293.1499938964844,0.3744260966777801,-6905.9384765625,304.1305236816406,0.9990000128746032,0.5000936985015869,0.4374878108501434,293.2781982421875,297.1499938964844,293.1499938964844,0.004696809221059,-1755.1160888671875,297.2657165527344,0.4633888304233551,0.050000000745058,0.2345507740974426,291.068115234375,291.1499938964844,257.5740051269531,256.37548828125,279.10162353515625,293.7069702148437,291.071044921875,1.0,0.2655267119407654,0.6928590536117554,0.6928590536117554,1.0,1.0,-1.0916128158569336,0.4415352046489715,0.6500776410102844,0.1914450824260711,0.0,0.0,0.6398049592971802,60.411808013916016,46.0,11.501699447631836,-13200.123046875,186.02639770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4762878417969,308.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.607421875,18000.0,0.0,0.0,0.2924648821353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069726586341858,0.7069797515869141,-7.052325599943288e-06,0.0,0.0002968146873172,0.0,0.0,58.0296745300293,0.0,0.0,0.0,0.4465017914772033,4.0,0.0,1.0
578640,293.1091613769531,297.1499938964844,293.1499938964844,0.1069760918617248,-2276.017333984375,304.14459228515625,0.686475932598114,0.146968588232994,0.1338010430335998,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4633888304233551,0.050000000745058,0.0494460500776767,293.1071472167969,297.1499938964844,293.1499938964844,0.0322541482746601,-857.968505859375,304.1421203613281,0.542427659034729,0.07612906396389,0.0543060414493083,293.1713562011719,297.1499938964844,293.1499938964844,0.3744260966777801,-6905.9384765625,304.1305236816406,0.9990000128746032,0.5000936985015869,0.4374878108501434,293.2781982421875,297.1499938964844,293.1499938964844,0.004696809221059,-1755.1160888671875,297.2657165527344,0.4633888304233551,0.050000000745058,0.2345507740974426,291.068115234375,291.1499938964844,257.5740051269531,256.37548828125,279.10162353515625,293.7069702148437,291.071044921875,1.0,0.2655267119407654,0.6928590536117554,0.6928590536117554,1.0,1.0,-1.0916128158569336,0.4415352046489715,0.6500776410102844,0.1914450824260711,0.0,0.0,0.6398049592971802,60.411808013916016,46.0,11.501699447631836,-13200.123046875,186.02639770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4762878417969,308.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17763.607421875,18000.0,0.0,0.0,0.2924648821353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069726586341858,0.7069797515869141,-7.052325599943288e-06,0.0,0.0002968146873172,0.0,0.0,58.0296745300293,0.0,0.0,0.0,0.4465017914772033,4.0,0.0,1.0
578700,293.1087951660156,297.1499938964844,293.1499938964844,0.1073056384921073,-2281.307373046875,304.1449584960937,0.6903592348098755,0.147554337978363,0.1342733949422836,294.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.080810546875,0.4663023948669433,0.050000000745058,0.0493969842791557,293.10430908203125,297.1499938964844,293.1499938964844,0.0331860929727554,-869.9555053710938,304.1418762207031,0.5486578941345215,0.0772334039211273,0.0551383309066295,293.1705627441406,297.1499938964844,293.1499938964844,0.368923932313919,-6819.5810546875,304.14410400390625,0.9990000128746032,0.4999785423278808,0.4321378767490387,293.2775573730469,297.1499938964844,293.1499938964844,0.0046721184626221,-1745.511962890625,297.2538146972656,0.4663023948669433,0.050000000745058,0.2343180179595947,291.08465576171875,291.1499938964844,257.5321350097656,256.3386535644531,279.0892333984375,293.69317626953125,291.0892028808594,1.0,0.2632046639919281,0.6926990151405334,0.6926990151405334,1.0,1.0,-1.0864216089248655,0.439030647277832,0.6473909616470337,0.1909093260765075,0.0,0.0,0.642541766166687,59.11613082885742,46.0,32.60829544067383,-13198.759765625,182.0491638183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4305114746094,308.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17813.087890625,18000.0,0.0,0.0,0.2943184971809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161607146263123,0.7161678671836853,-7.142918093450135e-06,0.0,0.0002986958425026,0.0,0.0,59.71212387084961,0.0,0.0,0.0,0.4502694010734558,4.0,0.0,1.0
578760,293.1083984375,297.1499938964844,293.1499938964844,0.1075825467705726,-2285.619873046875,304.1453857421875,0.6955254077911377,0.1481563001871109,0.1347421109676361,294.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.4701243638992309,0.050000000745058,0.0493294298648834,293.103515625,297.1499938964844,293.1499938964844,0.0338188223540782,-877.9074096679688,304.1422119140625,0.5551415681838989,0.0779688209295272,0.0557378232479095,293.1640319824219,297.1499938964844,293.1499938964844,0.3610577583312988,-6697.791015625,304.15948486328125,0.9990000128746032,0.5009944438934326,0.4246605634689331,293.2768249511719,297.1499938964844,293.1499938964844,0.004644610453397,-1734.565673828125,297.24542236328125,0.4701243638992309,0.050000000745058,0.233997568488121,291.10699462890625,291.1499938964844,257.4911499023437,256.3026123046875,279.076171875,293.66949462890625,291.1125793457031,1.0,0.2599210739135742,0.6925709843635559,0.6925709843635559,1.0,1.0,-1.0782655477523804,0.4351890981197357,0.6430764198303223,0.1899140477180481,0.0,0.0,0.6431953310966492,57.31803512573242,49.0,50.30295181274414,-13162.189453125,176.3029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4041748046875,308.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.708984375,18000.0,0.0,0.0,0.2960507869720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213043570518494,0.7213115692138672,-7.203787845355691e-06,0.0,0.000300453917589,0.0,0.0,60.73270797729492,0.0,0.0,0.0,0.4524655342102051,4.0,0.0,1.0
578820,293.10760498046875,297.1499938964844,293.1499938964844,0.1082371547818183,-2296.05615234375,304.14581298828125,0.7022021412849426,0.1493688970804214,0.135760098695755,294.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4740298390388489,0.050000000745058,0.0492570362985134,293.1054992675781,297.1499938964844,293.1499938964844,0.0343397594988346,-884.1326293945312,304.1439514160156,0.5619826316833496,0.0787427201867103,0.0563071221113204,293.142822265625,297.1499938964844,293.1499938964844,0.351591408252716,-6553.71044921875,304.17156982421875,0.9990000128746032,0.5049368143081665,0.4164976179599762,293.275146484375,297.1499938964844,293.1499938964844,0.0045957202091813,-1715.0556640625,297.2289733886719,0.4740298390388489,0.050000000745058,0.2336541712284088,291.150146484375,291.1499938964844,257.41217041015625,256.23321533203125,279.0378112792969,293.6182861328125,291.1531677246094,1.0,0.256868302822113,0.6923149824142456,0.6923149824142456,1.0,1.0,-1.069868803024292,0.4311242699623108,0.6387445330619812,0.1891141235828399,0.0,0.0,0.64000403881073,55.40054702758789,52.0,48.71754455566406,-13113.7666015625,170.34527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4134521484375,308.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.919921875,18000.0,0.0,0.0,0.2989464998245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719756007194519,0.7197632193565369,-7.222399290185422e-06,0.0,0.0003033926768694,0.0,0.0,60.66542434692383,0.0,0.0,0.0,0.4521282017230987,4.0,0.0,1.0
578880,293.10760498046875,297.1499938964844,293.1499938964844,0.1082371547818183,-2296.05615234375,304.14581298828125,0.7022021412849426,0.1493688970804214,0.135760098695755,294.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4740298390388489,0.050000000745058,0.0492570362985134,293.1054992675781,297.1499938964844,293.1499938964844,0.0343397594988346,-884.1326293945312,304.1439514160156,0.5619826316833496,0.0787427201867103,0.0563071221113204,293.142822265625,297.1499938964844,293.1499938964844,0.351591408252716,-6553.71044921875,304.17156982421875,0.9990000128746032,0.5049368143081665,0.4164976179599762,293.275146484375,297.1499938964844,293.1499938964844,0.0045957202091813,-1715.0556640625,297.2289733886719,0.4740298390388489,0.050000000745058,0.2336541712284088,291.150146484375,291.1499938964844,257.41217041015625,256.23321533203125,279.0378112792969,293.6182861328125,291.1531677246094,1.0,0.256868302822113,0.6923149824142456,0.6923149824142456,1.0,1.0,-1.069868803024292,0.4311242699623108,0.6387445330619812,0.1891141235828399,0.0,0.0,0.64000403881073,55.40054702758789,52.0,48.71754455566406,-13113.7666015625,170.34527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4134521484375,308.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.919921875,18000.0,0.0,0.0,0.2989464998245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719756007194519,0.7197632193565369,-7.222399290185422e-06,0.0,0.0003033926768694,0.0,0.0,60.66542434692383,0.0,0.0,0.0,0.4521282017230987,4.0,0.0,1.0
578940,293.1068420410156,297.1499938964844,293.1499938964844,0.1091745942831039,-2311.732666015625,304.1456298828125,0.7063563466072083,0.1506003141403198,0.1368294507265091,294.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4757204353809356,0.050000000745058,0.0492248199880123,293.1029968261719,297.1499938964844,293.1499938964844,0.0354377813637256,-898.1095581054688,304.1440734863281,0.5679470300674438,0.0803678706288337,0.0572608485817909,293.1269226074219,297.1499938964844,293.1499938964844,0.3471565842628479,-6488.50244140625,304.1715393066406,0.9990000128746032,0.5083513259887695,0.4128144979476928,293.27313232421875,297.1499938964844,293.1499938964844,0.0045578284189105,-1701.0950927734375,297.199462890625,0.4757204353809356,0.050000000745058,0.2335013598203659,291.1656494140625,291.1499938964844,257.3375549316406,256.16778564453125,278.9977722167969,293.5795288085937,291.1662902832031,1.0,0.2556485831737518,0.6920590400695801,0.6920590400695801,1.0,1.0,-1.0676523447036743,0.4298602938652038,0.6377921104431152,0.18929523229599,0.0,0.0,0.6366606950759888,54.57219696044922,55.0,23.070209503173828,-13105.794921875,168.20091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4811096191406,308.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.83984375,18000.0,0.0,0.0,0.3010947406291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129541635513306,0.7129613757133484,-7.1715726335241925e-06,0.0,0.0003055728739127,0.0,0.0,59.511260986328125,0.0,0.0,0.0,0.4494987726211548,4.0,0.0,1.0
