time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.1068420410156,297.1499938964844,293.1499938964844,0.1091745942831039,-2311.732666015625,304.1456298828125,0.7063563466072083,0.1506003141403198,0.1368294507265091,294.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4757204353809356,0.050000000745058,0.0492248199880123,293.1029968261719,297.1499938964844,293.1499938964844,0.0354377813637256,-898.1095581054688,304.1440734863281,0.5679470300674438,0.0803678706288337,0.0572608485817909,293.1269226074219,297.1499938964844,293.1499938964844,0.3471565842628479,-6488.50244140625,304.1715393066406,0.9990000128746032,0.5083513259887695,0.4128144979476928,293.27313232421875,297.1499938964844,293.1499938964844,0.0045578284189105,-1701.0950927734375,297.199462890625,0.4757204353809356,0.050000000745058,0.2335013598203659,291.1656494140625,291.1499938964844,257.3375549316406,256.16778564453125,278.9977722167969,293.5795288085937,291.1662902832031,1.0,0.2556485831737518,0.6920590400695801,0.6920590400695801,1.0,1.0,-1.0676523447036743,0.4298602938652038,0.6377921104431152,0.18929523229599,0.0,0.0,0.6366606950759888,54.57219696044922,55.0,23.070209503173828,-13105.794921875,168.20091247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4811096191406,308.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.83984375,18000.0,0.0,0.0,0.3010947406291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129541635513306,0.7129613757133484,-7.1715726335241925e-06,0.0,0.0003055728739127,0.0,0.0,59.511260986328125,0.0,0.0,0.0,0.4494987726211548,4.0,0.0,1.0
579060,293.1060485839844,297.1499938964844,293.1499938964844,0.110296256840229,-2330.742919921875,304.14520263671875,0.7086289525032043,0.1518515646457672,0.1379453390836715,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4759133458137512,0.050000000745058,0.0492211021482944,293.09918212890625,297.1499938964844,293.1499938964844,0.0370740741491317,-919.0679931640624,304.143310546875,0.5735355615615845,0.0823327600955963,0.0585944727063179,293.117431640625,297.1499938964844,293.1499938964844,0.3463619351387024,-6479.47998046875,304.16558837890625,0.9990000128746032,0.5108756422996521,0.4123888909816742,293.2709350585937,297.1499938964844,293.1499938964844,0.0045273494906723,-1690.67578125,297.1625061035156,0.4759133458137512,0.050000000745058,0.2334837168455124,291.1649475097656,291.1499938964844,257.2679138183594,256.1068725585937,278.9591979980469,293.5557861328125,291.1641845703125,1.0,0.2559109032154083,0.691969096660614,0.691969096660614,1.0,1.0,-1.0700546503067017,0.4307346642017364,0.6393199563026428,0.1902214437723159,0.0,0.0,0.634581983089447,54.518211364746094,58.0,1.2734549045562744,-13146.0849609375,168.7931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754089355469,308.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69921875,18000.0,0.0,0.0,0.3026420772075653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073392271995544,0.7073463201522827,-7.120172995200846e-06,0.0,0.0003071432292927,0.0,0.0,58.508094787597656,0.0,0.0,0.0,0.4472314715385437,4.0,0.0,1.0
579120,293.1060485839844,297.1499938964844,293.1499938964844,0.110296256840229,-2330.742919921875,304.14520263671875,0.7086289525032043,0.1518515646457672,0.1379453390836715,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4759133458137512,0.050000000745058,0.0492211021482944,293.09918212890625,297.1499938964844,293.1499938964844,0.0370740741491317,-919.0679931640624,304.143310546875,0.5735355615615845,0.0823327600955963,0.0585944727063179,293.117431640625,297.1499938964844,293.1499938964844,0.3463619351387024,-6479.47998046875,304.16558837890625,0.9990000128746032,0.5108756422996521,0.4123888909816742,293.2709350585937,297.1499938964844,293.1499938964844,0.0045273494906723,-1690.67578125,297.1625061035156,0.4759133458137512,0.050000000745058,0.2334837168455124,291.1649475097656,291.1499938964844,257.2679138183594,256.1068725585937,278.9591979980469,293.5557861328125,291.1641845703125,1.0,0.2559109032154083,0.691969096660614,0.691969096660614,1.0,1.0,-1.0700546503067017,0.4307346642017364,0.6393199563026428,0.1902214437723159,0.0,0.0,0.634581983089447,54.518211364746094,58.0,1.2734549045562744,-13146.0849609375,168.7931365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5754089355469,308.1344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69921875,18000.0,0.0,0.0,0.3026420772075653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7073392271995544,0.7073463201522827,-7.120172995200846e-06,0.0,0.0003071432292927,0.0,0.0,58.508094787597656,0.0,0.0,0.0,0.4472314715385437,4.0,0.0,1.0
579180,293.1053771972656,297.1499938964844,293.1499938964844,0.1115338653326034,-2351.801025390625,304.1447448730469,0.709334671497345,0.1531055718660354,0.1390900015830993,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4748952984809875,0.050000000745058,0.049240555614233,293.0953674316406,297.1499938964844,293.1499938964844,0.0388984866440296,-942.3988647460938,304.1425170898437,0.5779184699058533,0.0843926072120666,0.0600362159311771,293.1136779785156,297.1499938964844,293.1499938964844,0.3485342264175415,-6515.46728515625,304.15673828125,0.9990000128746032,0.5124727487564087,0.4146221280097961,293.268798828125,297.1499938964844,293.1499938964844,0.0045016738586127,-1682.4898681640625,297.1209716796875,0.4748952984809875,0.050000000745058,0.2335759848356247,291.1546325683594,291.1499938964844,257.20379638671875,256.05096435546875,278.9239501953125,293.54498291015625,291.15313720703125,1.0,0.2573512494564056,0.691879153251648,0.691879153251648,1.0,1.0,-1.075972557067871,0.4332149028778076,0.6427576541900635,0.1916761845350265,0.0,0.0,0.6345885396003723,55.091251373291016,61.0,-12.74091339111328,-13228.62890625,171.55136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6689147949219,308.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.79296875,18000.0,0.0,0.0,0.303814172744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054080963134766,0.7054151892662048,-7.095259661582531e-06,0.0,0.0003083327610511,0.0,0.0,58.11914825439453,0.0,0.0,0.0,0.4463976323604584,4.0,0.0,1.0
579240,293.1053771972656,297.1499938964844,293.1499938964844,0.1115338653326034,-2351.801025390625,304.1447448730469,0.709334671497345,0.1531055718660354,0.1390900015830993,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4748952984809875,0.050000000745058,0.049240555614233,293.0953674316406,297.1499938964844,293.1499938964844,0.0388984866440296,-942.3988647460938,304.1425170898437,0.5779184699058533,0.0843926072120666,0.0600362159311771,293.1136779785156,297.1499938964844,293.1499938964844,0.3485342264175415,-6515.46728515625,304.15673828125,0.9990000128746032,0.5124727487564087,0.4146221280097961,293.268798828125,297.1499938964844,293.1499938964844,0.0045016738586127,-1682.4898681640625,297.1209716796875,0.4748952984809875,0.050000000745058,0.2335759848356247,291.1546325683594,291.1499938964844,257.20379638671875,256.05096435546875,278.9239501953125,293.54498291015625,291.15313720703125,1.0,0.2573512494564056,0.691879153251648,0.691879153251648,1.0,1.0,-1.075972557067871,0.4332149028778076,0.6427576541900635,0.1916761845350265,0.0,0.0,0.6345885396003723,55.091251373291016,61.0,-12.74091339111328,-13228.62890625,171.55136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6689147949219,308.18756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.79296875,18000.0,0.0,0.0,0.303814172744751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054080963134766,0.7054151892662048,-7.095259661582531e-06,0.0,0.0003083327610511,0.0,0.0,58.11914825439453,0.0,0.0,0.0,0.4463976323604584,4.0,0.0,1.0
579300,293.1050720214844,297.1499938964844,293.1499938964844,0.1121760681271553,-2362.727294921875,304.14453125,0.7092016935348511,0.1537278741598129,0.1396665424108505,294.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4739977717399597,0.050000000745058,0.0492575764656066,293.09356689453125,297.1499938964844,293.1499938964844,0.0398482307791709,-954.52734375,304.14215087890625,0.5796725153923035,0.0854391157627105,0.0607769079506397,293.1137390136719,297.1499938964844,293.1499938964844,0.3505397737026214,-6547.18017578125,304.15185546875,0.9990000128746032,0.5129168629646301,0.4165660440921783,293.2677917480469,297.1499938964844,293.1499938964844,0.0044899759814143,-1678.90234375,297.0992431640625,0.4739977717399597,0.050000000745058,0.2336567491292953,291.14752197265625,291.1499938964844,257.1739807128906,256.0250549316406,278.9075622558594,293.5435791015625,291.1458435058594,1.0,0.2584351897239685,0.6918342113494873,0.6918342113494873,1.0,1.0,-1.0800036191940308,0.4349467754364013,0.6450569033622742,0.1925610601902008,0.0,0.0,0.6354603171348572,55.57494735717773,61.0,-17.013456344604492,-13283.564453125,173.61566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70867919921875,308.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.357421875,18000.0,0.0,0.0,0.3043379187583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7061936259269714,0.7062007188796997,-7.096919944160618e-06,0.0,0.0003088643134105,0.0,0.0,58.22294235229492,0.0,0.0,0.0,0.4466762840747833,4.0,0.0,1.0
579360,293.1048278808594,297.1499938964844,293.1499938964844,0.1128254830837249,-2373.766357421875,304.14434814453125,0.7087925672531128,0.1543444246053695,0.1402427852153778,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4728670120239258,0.050000000745058,0.0492788292467594,293.09185791015625,297.1499938964844,293.1499938964844,0.040813859552145,-966.8515625,304.1418151855469,0.5811676979064941,0.0864919796586036,0.061526209115982,293.1150207519531,297.1499938964844,293.1499938964844,0.353067547082901,-6586.56884765625,304.1469421386719,0.9990000128746032,0.5131250619888306,0.4189797639846802,293.266845703125,297.1499938964844,293.1499938964844,0.0044788517989218,-1675.5487060546875,297.0771179199219,0.4728670120239258,0.050000000745058,0.2337575554847717,291.1398010253906,291.1499938964844,257.1457214355469,256.0005798339844,278.8924560546875,293.5443725585937,291.1380310058594,1.0,0.2597250938415527,0.6917130947113037,0.6917130947113037,1.0,1.0,-1.0846378803253174,0.4369395077228546,0.6476983428001404,0.1935154646635055,0.0,0.0,0.6369158625602722,56.17271041870117,64.0,-19.7689266204834,-13346.0087890625,176.08132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7411193847656,308.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.8203125,18000.0,0.0,0.0,0.3048624694347381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708213210105896,0.7082203030586243,-7.108942554623354e-06,0.0,0.0003093966515734,0.0,0.0,58.54011917114258,0.0,0.0,0.0,0.4474504590034485,4.0,0.0,1.0
579420,293.1045227050781,297.1499938964844,293.1499938964844,0.1141266748309135,-2395.836181640625,304.1440734863281,0.7072665691375732,0.155554324388504,0.141386866569519,294.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4699540436267853,0.050000000745058,0.0493324063718318,293.08868408203125,297.1499938964844,293.1499938964844,0.0427736453711986,-991.8622436523438,304.14129638671875,0.583486795425415,0.0886076167225837,0.0630422160029411,293.1208190917969,297.1499938964844,293.1499938964844,0.3594556450843811,-6684.6123046875,304.1373291015625,0.9990000128746032,0.5128428936004639,0.425003707408905,293.2652282714844,297.1499938964844,293.1499938964844,0.0044576218351721,-1669.2169189453125,297.03228759765625,0.4699540436267853,0.050000000745058,0.234011709690094,291.12371826171875,291.1499938964844,257.0942687988281,255.9562530517578,278.8648986816406,293.5517883300781,291.1219482421875,1.0,0.2628283500671386,0.6914709210395813,0.6914709210395813,1.0,1.0,-1.0954296588897705,0.4416293799877167,0.6538003087043762,0.195634439587593,0.0,0.0,0.6414915919303894,57.66667938232422,67.0,-22.130407333374023,-13489.833984375,182.08059692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,308.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5234375,18000.0,0.0,0.0,0.3060306906700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158998847007751,0.7159070372581482,-7.164720500441035e-06,0.0,0.0003105822543147,0.0,0.0,59.8221435546875,0.0,0.0,0.0,0.4504803121089935,4.0,0.0,1.0
579480,293.1045227050781,297.1499938964844,293.1499938964844,0.1141266748309135,-2395.836181640625,304.1440734863281,0.7072665691375732,0.155554324388504,0.141386866569519,294.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4699540436267853,0.050000000745058,0.0493324063718318,293.08868408203125,297.1499938964844,293.1499938964844,0.0427736453711986,-991.8622436523438,304.14129638671875,0.583486795425415,0.0886076167225837,0.0630422160029411,293.1208190917969,297.1499938964844,293.1499938964844,0.3594556450843811,-6684.6123046875,304.1373291015625,0.9990000128746032,0.5128428936004639,0.425003707408905,293.2652282714844,297.1499938964844,293.1499938964844,0.0044576218351721,-1669.2169189453125,297.03228759765625,0.4699540436267853,0.050000000745058,0.234011709690094,291.12371826171875,291.1499938964844,257.0942687988281,255.9562530517578,278.8648986816406,293.5517883300781,291.1219482421875,1.0,0.2628283500671386,0.6914709210395813,0.6914709210395813,1.0,1.0,-1.0954296588897705,0.4416293799877167,0.6538003087043762,0.195634439587593,0.0,0.0,0.6414915919303894,57.66667938232422,67.0,-22.130407333374023,-13489.833984375,182.08059692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,308.2752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5234375,18000.0,0.0,0.0,0.3060306906700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7158998847007751,0.7159070372581482,-7.164720500441035e-06,0.0,0.0003105822543147,0.0,0.0,59.8221435546875,0.0,0.0,0.0,0.4504803121089935,4.0,0.0,1.0
579540,293.1044006347656,297.1499938964844,293.1499938964844,0.1154138520359993,-2417.59814453125,304.1438903808594,0.7049906849861145,0.1567265093326568,0.1425107419490814,294.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4662021100521087,0.050000000745058,0.0493985638022422,293.0858154296875,297.1499938964844,293.1499938964844,0.0447555147111415,-1017.193359375,304.1408996582031,0.5850824117660522,0.0907413214445114,0.0645751133561134,293.13043212890625,297.1499938964844,293.1499938964844,0.3673166930675506,-6803.48681640625,304.12847900390625,0.9990000128746032,0.5116414427757263,0.4323256015777588,293.26397705078125,297.1499938964844,293.1499938964844,0.0044371918775141,-1663.1392822265625,296.9870300292969,0.4662021100521087,0.050000000745058,0.2343255281448364,291.1077575683594,291.1499938964844,257.04998779296875,255.9185028076172,278.8407897949219,293.5658264160156,291.1060791015625,1.0,0.2664988338947296,0.6912286877632141,0.6912286877632141,1.0,1.0,-1.1078622341156006,0.4470880031585693,0.6607742309570312,0.1979718953371048,0.0,0.0,0.6481940746307373,59.4989013671875,70.0,-22.138172149658203,-13653.302734375,189.3233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,308.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.03515625,18000.0,0.0,0.0,0.3075229823589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282946109771729,0.7283018827438354,-7.262907274707686e-06,0.0,0.0003120967303402,0.0,0.0,61.97966003417969,0.0,0.0,0.0,0.455454021692276,4.0,0.0,1.0
579600,293.1044006347656,297.1499938964844,293.1499938964844,0.1154138520359993,-2417.59814453125,304.1438903808594,0.7049906849861145,0.1567265093326568,0.1425107419490814,294.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4662021100521087,0.050000000745058,0.0493985638022422,293.0858154296875,297.1499938964844,293.1499938964844,0.0447555147111415,-1017.193359375,304.1408996582031,0.5850824117660522,0.0907413214445114,0.0645751133561134,293.13043212890625,297.1499938964844,293.1499938964844,0.3673166930675506,-6803.48681640625,304.12847900390625,0.9990000128746032,0.5116414427757263,0.4323256015777588,293.26397705078125,297.1499938964844,293.1499938964844,0.0044371918775141,-1663.1392822265625,296.9870300292969,0.4662021100521087,0.050000000745058,0.2343255281448364,291.1077575683594,291.1499938964844,257.04998779296875,255.9185028076172,278.8407897949219,293.5658264160156,291.1060791015625,1.0,0.2664988338947296,0.6912286877632141,0.6912286877632141,1.0,1.0,-1.1078622341156006,0.4470880031585693,0.6607742309570312,0.1979718953371048,0.0,0.0,0.6481940746307373,59.4989013671875,70.0,-22.138172149658203,-13653.302734375,189.3233337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7774353027344,308.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.03515625,18000.0,0.0,0.0,0.3075229823589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282946109771729,0.7283018827438354,-7.262907274707686e-06,0.0,0.0003120967303402,0.0,0.0,61.97966003417969,0.0,0.0,0.0,0.455454021692276,4.0,0.0,1.0
579660,293.1040954589844,297.1499938964844,293.1499938964844,0.116721898317337,-2439.648193359375,304.14373779296875,0.7022988796234131,0.1579439640045166,0.1436540186405182,294.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4616703391075134,0.050000000745058,0.0494741685688495,293.0794677734375,297.1499938964844,293.1499938964844,0.0471592843532562,-1048.049560546875,304.139892578125,0.5873636603355408,0.0936446338891983,0.0664609745144844,293.14508056640625,297.1499938964844,293.1499938964844,0.3762542307376861,-6936.96337890625,304.12078857421875,0.9990000128746032,0.5091813802719116,0.4405436813831329,293.26251220703125,297.1499938964844,293.1499938964844,0.0044185002334415,-1657.6234130859375,296.94287109375,0.4616703391075134,0.050000000745058,0.2346841543912887,291.09234619140625,291.1499938964844,257.0113830566406,255.8857879638672,278.8175048828125,293.58416748046875,291.0906677246094,1.0,0.2706114947795868,0.6908861398696899,0.6908861398696899,1.0,1.0,-1.121882438659668,0.453326404094696,0.6685560941696167,0.2003246545791626,0.0,0.0,0.6569080352783203,61.58605194091797,58.0,-21.92434501647949,-13834.845703125,197.69415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7357177734375,308.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.455078125,18000.0,0.0,0.0,0.3095017969608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451806664466858,0.7451881170272827,-7.403690233331872e-06,0.0,0.0003141049819532,0.0,0.0,65.04119873046875,0.0,0.0,0.0,0.4623270034790039,4.0,0.0,1.0
579720,293.1040954589844,297.1499938964844,293.1499938964844,0.116721898317337,-2439.648193359375,304.14373779296875,0.7022988796234131,0.1579439640045166,0.1436540186405182,294.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4616703391075134,0.050000000745058,0.0494741685688495,293.0794677734375,297.1499938964844,293.1499938964844,0.0471592843532562,-1048.049560546875,304.139892578125,0.5873636603355408,0.0936446338891983,0.0664609745144844,293.14508056640625,297.1499938964844,293.1499938964844,0.3762542307376861,-6936.96337890625,304.12078857421875,0.9990000128746032,0.5091813802719116,0.4405436813831329,293.26251220703125,297.1499938964844,293.1499938964844,0.0044185002334415,-1657.6234130859375,296.94287109375,0.4616703391075134,0.050000000745058,0.2346841543912887,291.09234619140625,291.1499938964844,257.0113830566406,255.8857879638672,278.8175048828125,293.58416748046875,291.0906677246094,1.0,0.2706114947795868,0.6908861398696899,0.6908861398696899,1.0,1.0,-1.121882438659668,0.453326404094696,0.6685560941696167,0.2003246545791626,0.0,0.0,0.6569080352783203,61.58605194091797,58.0,-21.92434501647949,-13834.845703125,197.69415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7357177734375,308.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.455078125,18000.0,0.0,0.0,0.3095017969608307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7451806664466858,0.7451881170272827,-7.403690233331872e-06,0.0,0.0003141049819532,0.0,0.0,65.04119873046875,0.0,0.0,0.0,0.4623270034790039,4.0,0.0,1.0
579780,293.10321044921875,297.1499938964844,293.1499938964844,0.1178946122527122,-2459.1162109375,304.1438903808594,0.7061755657196045,0.1592882871627807,0.14480060338974,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4635590314865112,0.050000000745058,0.0494430176913738,293.0711975097656,297.1499938964844,293.1499938964844,0.050075601786375,-1085.5826416015625,304.138427734375,0.5971025228500366,0.0971151888370513,0.0688494071364402,293.1557006835937,297.1499938964844,293.1499938964844,0.37364262342453,-6891.9755859375,304.135498046875,0.9990000128746032,0.5071164965629578,0.4371815621852875,293.26031494140625,297.1499938964844,293.1499938964844,0.0043909628875553,-1647.95751953125,296.90887451171875,0.4635590314865112,0.050000000745058,0.2345363944768905,291.0906982421875,291.1499938964844,256.9763488769531,255.8561553955078,278.80743408203125,293.5904235839844,291.0931701660156,1.0,0.2691143751144409,0.690543532371521,0.690543532371521,1.0,1.0,-1.121883749961853,0.4532547295093536,0.6686290502548218,0.2001980394124984,0.0,0.0,0.6654002070426941,60.79682159423828,46.0,6.632706642150879,-13914.15234375,196.18673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729736328125,308.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.060546875,18000.0,0.0,0.0,0.3119146227836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650312185287476,0.765038788318634,-7.582026228192262e-06,0.0,0.0003165536909364,0.0,0.0,68.8436508178711,0.0,0.0,0.0,0.4704775512218475,4.0,0.0,1.0
579840,293.10321044921875,297.1499938964844,293.1499938964844,0.1178946122527122,-2459.1162109375,304.1438903808594,0.7061755657196045,0.1592882871627807,0.14480060338974,294.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4635590314865112,0.050000000745058,0.0494430176913738,293.0711975097656,297.1499938964844,293.1499938964844,0.050075601786375,-1085.5826416015625,304.138427734375,0.5971025228500366,0.0971151888370513,0.0688494071364402,293.1557006835937,297.1499938964844,293.1499938964844,0.37364262342453,-6891.9755859375,304.135498046875,0.9990000128746032,0.5071164965629578,0.4371815621852875,293.26031494140625,297.1499938964844,293.1499938964844,0.0043909628875553,-1647.95751953125,296.90887451171875,0.4635590314865112,0.050000000745058,0.2345363944768905,291.0906982421875,291.1499938964844,256.9763488769531,255.8561553955078,278.80743408203125,293.5904235839844,291.0931701660156,1.0,0.2691143751144409,0.690543532371521,0.690543532371521,1.0,1.0,-1.121883749961853,0.4532547295093536,0.6686290502548218,0.2001980394124984,0.0,0.0,0.6654002070426941,60.79682159423828,46.0,6.632706642150879,-13914.15234375,196.18673706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729736328125,308.3240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.060546875,18000.0,0.0,0.0,0.3119146227836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650312185287476,0.765038788318634,-7.582026228192262e-06,0.0,0.0003165536909364,0.0,0.0,68.8436508178711,0.0,0.0,0.0,0.4704775512218475,4.0,0.0,1.0
579900,293.1025695800781,297.1499938964844,293.1499938964844,0.1183422282338142,-2466.27294921875,304.1441955566406,0.7103561162948608,0.1600034981966018,0.1453811675310135,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10211181640625,0.4666028022766113,0.050000000745058,0.0493915826082229,293.0689392089844,297.1499938964844,293.1499938964844,0.0512833893299102,-1101.0469970703125,304.1383361816406,0.6033936142921448,0.0985563769936561,0.0699141696095466,293.1535949707031,297.1499938964844,293.1499938964844,0.3678881525993347,-6802.177734375,304.14862060546875,0.9990000128746032,0.507452666759491,0.4315670728683471,293.2589416503906,297.1499938964844,293.1499938964844,0.0043716835789382,-1640.2152099609375,296.9017028808594,0.4666028022766113,0.050000000745058,0.2342924028635025,291.10565185546875,291.1499938964844,256.9600830078125,255.8424224853516,278.8027038574219,293.58013916015625,291.1097106933594,1.0,0.2667229175567627,0.6903722286224365,0.6903722286224365,1.0,1.0,-1.116767406463623,0.4509258270263672,0.6658415794372559,0.1991988122463226,0.0,0.0,0.666899561882019,59.42975997924805,46.0,27.72551345825196,-13902.828125,191.96812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,308.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.00390625,18000.0,0.0,0.0,0.3131060600280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716532945632935,0.7716609239578247,-7.654889486730099e-06,0.0,0.0003177628386765,0.0,0.0,70.23446655273438,0.0,0.0,0.0,0.4732719659805298,4.0,0.0,1.0
579960,293.10186767578125,297.1499938964844,293.1499938964844,0.1187415644526481,-2472.536376953125,304.14453125,0.7155963182449341,0.1607451885938644,0.1459685564041137,294.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4705245494842529,0.050000000745058,0.0493219383060932,293.06866455078125,297.1499938964844,293.1499938964844,0.0521804802119731,-1112.4451904296875,304.1388244628906,0.6099344491958618,0.0996403992176055,0.0707504227757453,293.14569091796875,297.1499938964844,293.1499938964844,0.3597950041294098,-6677.26123046875,304.1636047363281,0.9990000128746032,0.5089557766914368,0.4238459467887878,293.25738525390625,297.1499938964844,293.1499938964844,0.0043500890024006,-1631.3079833984375,296.8985900878906,0.4705245494842529,0.050000000745058,0.2339620441198349,291.12646484375,291.1499938964844,256.94464111328125,255.82937622070312,278.7968444824219,293.56060791015625,291.1315612792969,1.0,0.2633830606937408,0.6902241706848145,0.6902241706848145,1.0,1.0,-1.1087307929992676,0.4472987651824951,0.6614319682121277,0.1976684480905532,0.0,0.0,0.6664029359817505,57.565406799316406,49.0,45.5583381652832,-13856.90625,185.94387817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6457214355469,308.3677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.669921875,18000.0,0.0,0.0,0.3141701817512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77434903383255,0.7743567228317261,-7.696177817706484e-06,0.0,0.0003188427945133,0.0,0.0,70.88687133789062,0.0,0.0,0.0,0.4744844436645508,4.0,0.0,1.0
580020,293.10040283203125,297.1499938964844,293.1499938964844,0.1196435391902923,-2486.827392578125,304.14483642578125,0.7222388386726379,0.162260815501213,0.1472482830286026,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4745772182941437,0.050000000745058,0.0492464527487754,293.07110595703125,297.1499938964844,293.1499938964844,0.0532720014452934,-1126.134765625,304.1407470703125,0.6173868179321289,0.1012013033032417,0.0718413665890693,293.1219482421875,297.1499938964844,293.1499938964844,0.3499158918857574,-6527.34228515625,304.1750183105469,0.9990000128746032,0.5138782262802124,0.4153126180171966,293.2538452148437,297.1499938964844,293.1499938964844,0.0043134931474924,-1615.9056396484375,296.89453125,0.4745772182941437,0.050000000745058,0.2336039692163467,291.1683959960937,291.1499938964844,256.91607666015625,255.80523681640625,278.8371276855469,293.518310546875,291.1733703613281,1.0,0.2602616846561432,0.6804633140563965,0.6804633140563965,1.0,1.0,-1.100807785987854,0.4415769875049591,0.6592307686805725,0.1932980418205261,0.0,0.0,0.6609770059585571,55.542179107666016,52.0,56.94842529296875,-13765.7578125,179.73507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,308.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.3125,18000.0,0.0,0.0,0.3157377243041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682690024375916,0.7682766914367676,-7.671481398574542e-06,0.0,0.0003204336389899,0.0,0.0,69.89653015136719,0.0,0.0,0.0,0.4721907377243042,4.0,0.0,1.0
580080,293.10040283203125,297.1499938964844,293.1499938964844,0.1196435391902923,-2486.827392578125,304.14483642578125,0.7222388386726379,0.162260815501213,0.1472482830286026,294.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4745772182941437,0.050000000745058,0.0492464527487754,293.07110595703125,297.1499938964844,293.1499938964844,0.0532720014452934,-1126.134765625,304.1407470703125,0.6173868179321289,0.1012013033032417,0.0718413665890693,293.1219482421875,297.1499938964844,293.1499938964844,0.3499158918857574,-6527.34228515625,304.1750183105469,0.9990000128746032,0.5138782262802124,0.4153126180171966,293.2538452148437,297.1499938964844,293.1499938964844,0.0043134931474924,-1615.9056396484375,296.89453125,0.4745772182941437,0.050000000745058,0.2336039692163467,291.1683959960937,291.1499938964844,256.91607666015625,255.80523681640625,278.8371276855469,293.518310546875,291.1733703613281,1.0,0.2602616846561432,0.6804633140563965,0.6804633140563965,1.0,1.0,-1.100807785987854,0.4415769875049591,0.6592307686805725,0.1932980418205261,0.0,0.0,0.6609770059585571,55.542179107666016,52.0,56.94842529296875,-13765.7578125,179.73507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849365234375,308.40301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.3125,18000.0,0.0,0.0,0.3157377243041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7682690024375916,0.7682766914367676,-7.671481398574542e-06,0.0,0.0003204336389899,0.0,0.0,69.89653015136719,0.0,0.0,0.0,0.4721907377243042,4.0,0.0,1.0
580140,293.09893798828125,297.1499938964844,293.1499938964844,0.1205470561981201,-2501.03369140625,304.1450500488281,0.7264450788497925,0.1638143509626388,0.1486012786626815,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4763758480548858,0.050000000745058,0.0492120310664176,293.0689392089844,297.1499938964844,293.1499938964844,0.0548104345798492,-1145.7650146484375,304.1412048339844,0.6234588027000427,0.1036305204033851,0.0733651295304298,293.1039733886719,297.1499938964844,293.1499938964844,0.3441585600376129,-6441.68408203125,304.1760559082031,0.9990000128746032,0.5182449817657471,0.4113633334636688,293.2499084472656,297.1499938964844,293.1499938964844,0.0042813289910554,-1601.7041015625,296.8968200683594,0.4763758480548858,0.050000000745058,0.2334406971931457,291.21710205078125,291.1499938964844,256.8903503417969,255.7835388183593,278.94512939453125,293.4888000488281,291.22100830078125,1.0,0.259015142917633,0.6657493114471436,0.6657493114471436,1.0,1.0,-1.099280834197998,0.4369651079177856,0.6623157262802124,0.1877898573875427,0.0,0.0,0.6486662030220032,54.62886047363281,55.0,58.32938003540039,-13654.7724609375,177.57217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874755859375,308.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.162109375,18000.0,0.0,0.0,0.3163860440254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482258081436157,0.7482333779335022,-7.520342478528619e-06,0.0,0.0003210916183888,0.0,0.0,66.22176361083984,0.0,0.0,0.0,0.4640859067440033,4.0,0.0,1.0
580200,293.09893798828125,297.1499938964844,293.1499938964844,0.1205470561981201,-2501.03369140625,304.1450500488281,0.7264450788497925,0.1638143509626388,0.1486012786626815,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.4763758480548858,0.050000000745058,0.0492120310664176,293.0689392089844,297.1499938964844,293.1499938964844,0.0548104345798492,-1145.7650146484375,304.1412048339844,0.6234588027000427,0.1036305204033851,0.0733651295304298,293.1039733886719,297.1499938964844,293.1499938964844,0.3441585600376129,-6441.68408203125,304.1760559082031,0.9990000128746032,0.5182449817657471,0.4113633334636688,293.2499084472656,297.1499938964844,293.1499938964844,0.0042813289910554,-1601.7041015625,296.8968200683594,0.4763758480548858,0.050000000745058,0.2334406971931457,291.21710205078125,291.1499938964844,256.8903503417969,255.7835388183593,278.94512939453125,293.4888000488281,291.22100830078125,1.0,0.259015142917633,0.6657493114471436,0.6657493114471436,1.0,1.0,-1.099280834197998,0.4369651079177856,0.6623157262802124,0.1877898573875427,0.0,0.0,0.6486662030220032,54.62886047363281,55.0,58.32938003540039,-13654.7724609375,177.57217407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874755859375,308.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.162109375,18000.0,0.0,0.0,0.3163860440254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7482258081436157,0.7482333779335022,-7.520342478528619e-06,0.0,0.0003210916183888,0.0,0.0,66.22176361083984,0.0,0.0,0.0,0.4640859067440033,4.0,0.0,1.0
580260,293.0975036621094,297.1499938964844,293.1499938964844,0.1218427047133445,-2522.314208984375,304.1445007324219,0.7288853526115417,0.1653986126184463,0.1500115543603897,294.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.476638913154602,0.050000000745058,0.0492069572210311,293.0655517578125,297.1499938964844,293.1499938964844,0.0569507628679275,-1173.8759765625,304.1405639648437,0.6287047863006592,0.1063743829727172,0.0752447992563247,293.09283447265625,297.1499938964844,293.1499938964844,0.3427006304264068,-6422.83837890625,304.1696472167969,0.9990000128746032,0.5216842889785767,0.4107781946659088,293.2457275390625,297.1499938964844,293.1499938964844,0.0042584538459777,-1592.8900146484375,296.8822631835937,0.476638913154602,0.050000000745058,0.2334166169166565,291.23211669921875,291.1499938964844,256.8672180175781,255.7640686035156,279.0146789550781,293.4738464355469,291.23175048828125,1.0,0.2592834830284118,0.6559574007987976,0.6559574007987976,1.0,1.0,-1.1024904251098633,0.4356628954410553,0.6668275594711304,0.1838796436786651,0.0,0.0,0.636297345161438,54.50961685180664,58.0,19.61958312988281,-13568.076171875,178.31240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,308.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18260.197265625,18000.0,0.0,0.0,0.3160658776760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206405997276306,0.7206478714942932,-7.283118520717835e-06,0.0,0.0003207666741218,0.0,0.0,61.16997146606445,0.0,0.0,0.0,0.4529855847358703,4.0,0.0,1.0
580320,293.0975036621094,297.1499938964844,293.1499938964844,0.1218427047133445,-2522.314208984375,304.1445007324219,0.7288853526115417,0.1653986126184463,0.1500115543603897,294.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.476638913154602,0.050000000745058,0.0492069572210311,293.0655517578125,297.1499938964844,293.1499938964844,0.0569507628679275,-1173.8759765625,304.1405639648437,0.6287047863006592,0.1063743829727172,0.0752447992563247,293.09283447265625,297.1499938964844,293.1499938964844,0.3427006304264068,-6422.83837890625,304.1696472167969,0.9990000128746032,0.5216842889785767,0.4107781946659088,293.2457275390625,297.1499938964844,293.1499938964844,0.0042584538459777,-1592.8900146484375,296.8822631835937,0.476638913154602,0.050000000745058,0.2334166169166565,291.23211669921875,291.1499938964844,256.8672180175781,255.7640686035156,279.0146789550781,293.4738464355469,291.23175048828125,1.0,0.2592834830284118,0.6559574007987976,0.6559574007987976,1.0,1.0,-1.1024904251098633,0.4356628954410553,0.6668275594711304,0.1838796436786651,0.0,0.0,0.636297345161438,54.50961685180664,58.0,19.61958312988281,-13568.076171875,178.31240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935791015625,308.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18260.197265625,18000.0,0.0,0.0,0.3160658776760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206405997276306,0.7206478714942932,-7.283118520717835e-06,0.0,0.0003207666741218,0.0,0.0,61.16997146606445,0.0,0.0,0.0,0.4529855847358703,4.0,0.0,1.0
580380,293.0961608886719,297.1499938964844,293.1499938964844,0.1234583258628845,-2549.263671875,304.1436462402344,0.7298786640167236,0.1670023798942566,0.151464894413948,294.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4756676852703094,0.050000000745058,0.049225628376007,293.0621337890625,297.1499938964844,293.1499938964844,0.0593535490334034,-1206.0255126953125,304.13970947265625,0.6327984929084778,0.1092017590999603,0.0772233605384826,293.0878295898437,297.1499938964844,293.1499938964844,0.3448188900947571,-6458.67578125,304.1595153808594,0.9990000128746032,0.5241548418998718,0.4129288792610168,293.24151611328125,297.1499938964844,293.1499938964844,0.0042448602616786,-1588.979248046875,296.853271484375,0.4756676852703094,0.050000000745058,0.2335051745176315,291.2185363769531,291.1499938964844,256.8464660644531,255.74661254882807,279.05816650390625,293.4713134765625,291.216064453125,1.0,0.2607550323009491,0.6491166949272156,0.6491166949272156,1.0,1.0,-1.1093181371688845,0.4367943108081817,0.6725238561630249,0.1811206340789795,0.0,0.0,0.6278656125068665,55.0311164855957,61.0,-14.660038948059082,-13544.462890625,181.3544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.9921875,18000.0,0.0,0.0,0.3150033056735992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988667249679565,0.6988738179206848,-7.081361673044739e-06,0.0,0.0003196883189957,0.0,0.0,57.25894165039063,0.0,0.0,0.0,0.4441368877887726,4.0,0.0,1.0
580440,293.0961608886719,297.1499938964844,293.1499938964844,0.1234583258628845,-2549.263671875,304.1436462402344,0.7298786640167236,0.1670023798942566,0.151464894413948,294.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4756676852703094,0.050000000745058,0.049225628376007,293.0621337890625,297.1499938964844,293.1499938964844,0.0593535490334034,-1206.0255126953125,304.13970947265625,0.6327984929084778,0.1092017590999603,0.0772233605384826,293.0878295898437,297.1499938964844,293.1499938964844,0.3448188900947571,-6458.67578125,304.1595153808594,0.9990000128746032,0.5241548418998718,0.4129288792610168,293.24151611328125,297.1499938964844,293.1499938964844,0.0042448602616786,-1588.979248046875,296.853271484375,0.4756676852703094,0.050000000745058,0.2335051745176315,291.2185363769531,291.1499938964844,256.8464660644531,255.74661254882807,279.05816650390625,293.4713134765625,291.216064453125,1.0,0.2607550323009491,0.6491166949272156,0.6491166949272156,1.0,1.0,-1.1093181371688845,0.4367943108081817,0.6725238561630249,0.1811206340789795,0.0,0.0,0.6278656125068665,55.0311164855957,61.0,-14.660038948059082,-13544.462890625,181.3544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.9921875,18000.0,0.0,0.0,0.3150033056735992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988667249679565,0.6988738179206848,-7.081361673044739e-06,0.0,0.0003196883189957,0.0,0.0,57.25894165039063,0.0,0.0,0.0,0.4441368877887726,4.0,0.0,1.0
580500,293.09552001953125,297.1499938964844,293.1499938964844,0.1243342608213424,-2563.906494140625,304.1432189941406,0.7299246788024902,0.1678063422441482,0.1522020250558853,294.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.208984375,0.4747883677482605,0.050000000745058,0.0492424219846725,293.060546875,297.1499938964844,293.1499938964844,0.0606018491089344,-1222.903076171875,304.1393127441406,0.6344521045684814,0.110628642141819,0.0782301947474479,293.08746337890625,297.1499938964844,293.1499938964844,0.3469257652759552,-6492.30615234375,304.1539611816406,0.9990000128746032,0.5250204205513,0.4148536026477813,293.2394104003906,297.1499938964844,293.1499938964844,0.0042403037659823,-1588.1260986328125,296.83612060546875,0.4747883677482605,0.050000000745058,0.2335848361253738,291.2061767578125,291.1499938964844,256.8369140625,255.73858642578125,279.0732421875,293.4739074707031,291.2032470703125,1.0,0.2618626058101654,0.6464257836341858,0.6464257836341858,1.0,1.0,-1.113836646080017,0.4380657970905304,0.6757708787918091,0.1800800561904907,0.0,0.0,0.6253482103347778,55.4932746887207,61.0,-25.971921920776367,-13556.6787109375,183.60519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16796875,308.48394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.26953125,18000.0,0.0,0.0,0.3143129348754883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913978457450867,0.6914048790931702,-7.008418378973147e-06,0.0,0.0003189876733813,0.0,0.0,55.92905807495117,0.0,0.0,0.0,0.4410751163959503,4.0,0.0,1.0
580560,293.094970703125,297.1499938964844,293.1499938964844,0.1252337992191314,-2578.931396484375,304.142822265625,0.7297160029411316,0.1686086803674698,0.1529427915811538,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.4736740887165069,0.050000000745058,0.0492635257542133,293.0590209960937,297.1499938964844,293.1499938964844,0.0618644207715988,-1240.0753173828125,304.1389465332031,0.6358729004859924,0.1120593324303627,0.0792439877986908,293.0883178710937,297.1499938964844,293.1499938964844,0.3496008515357971,-6534.298828125,304.1483764648437,0.9990000128746032,0.5256408452987671,0.4172597229480743,293.23736572265625,297.1499938964844,293.1499938964844,0.0042367149144411,-1587.7081298828125,296.81817626953125,0.4736740887165069,0.050000000745058,0.2336849570274353,291.192138671875,291.1499938964844,256.82781982421875,255.73097229003903,279.08514404296875,293.478759765625,291.18896484375,1.0,0.2631808221340179,0.6440917253494263,0.6440917253494263,1.0,1.0,-1.1189754009246826,0.4397174119949341,0.6792579889297485,0.1792349517345428,0.0,0.0,0.6239479184150696,56.07207489013672,64.0,-33.41270065307617,-13583.24609375,186.2840118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,308.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.75,18000.0,0.0,0.0,0.3135879635810852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863444447517395,0.6863513588905334,-6.955845492484514e-06,0.0,0.0003182519285473,0.0,0.0,55.01960372924805,0.0,0.0,0.0,0.4389758706092834,4.0,0.0,1.0
580620,293.093994140625,297.1499938964844,293.1499938964844,0.1270575374364853,-2609.302978515625,304.1421813964844,0.7286622524261475,0.1702016592025756,0.1544266492128372,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4707973301410675,0.050000000745058,0.0493169389665126,293.0563049316406,297.1499938964844,293.1499938964844,0.0643980130553245,-1274.806396484375,304.138427734375,0.6381052136421204,0.1149206832051277,0.081282764673233,293.093505859375,297.1499938964844,293.1499938964844,0.3563360869884491,-6638.24951171875,304.1377258300781,0.9990000128746032,0.5261638760566711,0.4232883155345917,293.23345947265625,297.1499938964844,293.1499938964844,0.0042313174344599,-1587.5584716796875,296.7821655273437,0.4707973301410675,0.050000000745058,0.2339383214712143,291.162841796875,291.1499938964844,256.81103515625,255.71690368652344,279.1024169921875,293.4942626953125,291.1597595214844,1.0,0.2663504183292389,0.6402551531791687,0.6402551531791687,1.0,1.0,-1.1308066844940186,0.4439420700073242,0.6868645548820496,0.1780914217233657,0.0,0.0,0.6241987347602844,57.53398513793945,67.0,-39.27273941040039,-13671.7626953125,192.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.97265625,18000.0,0.0,0.0,0.3122394382953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830541491508484,0.6830610632896423,-6.9088600866962224e-06,0.0,0.0003168833500239,0.0,0.0,54.353126525878906,0.0,0.0,0.0,0.4374940991401672,4.0,0.0,1.0
580680,293.093994140625,297.1499938964844,293.1499938964844,0.1270575374364853,-2609.302978515625,304.1421813964844,0.7286622524261475,0.1702016592025756,0.1544266492128372,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4707973301410675,0.050000000745058,0.0493169389665126,293.0563049316406,297.1499938964844,293.1499938964844,0.0643980130553245,-1274.806396484375,304.138427734375,0.6381052136421204,0.1149206832051277,0.081282764673233,293.093505859375,297.1499938964844,293.1499938964844,0.3563360869884491,-6638.24951171875,304.1377258300781,0.9990000128746032,0.5261638760566711,0.4232883155345917,293.23345947265625,297.1499938964844,293.1499938964844,0.0042313174344599,-1587.5584716796875,296.7821655273437,0.4707973301410675,0.050000000745058,0.2339383214712143,291.162841796875,291.1499938964844,256.81103515625,255.71690368652344,279.1024169921875,293.4942626953125,291.1597595214844,1.0,0.2663504183292389,0.6402551531791687,0.6402551531791687,1.0,1.0,-1.1308066844940186,0.4439420700073242,0.6868645548820496,0.1780914217233657,0.0,0.0,0.6241987347602844,57.53398513793945,67.0,-39.27273941040039,-13671.7626953125,192.7767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143615722656,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.97265625,18000.0,0.0,0.0,0.3122394382953644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6830541491508484,0.6830610632896423,-6.9088600866962224e-06,0.0,0.0003168833500239,0.0,0.0,54.353126525878906,0.0,0.0,0.0,0.4374940991401672,4.0,0.0,1.0
580740,293.09326171875,297.1499938964844,293.1499938964844,0.1288688033819198,-2639.310791015625,304.14178466796875,0.7269368171691895,0.171769693493843,0.1559025943279266,294.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4670934081077575,0.050000000745058,0.0493830293416976,293.053955078125,297.1499938964844,293.1499938964844,0.0669075548648834,-1309.530029296875,304.1380920410156,0.639652669429779,0.1177671328186988,0.083323448896408,293.1025695800781,297.1499938964844,293.1499938964844,0.364531010389328,-6762.65673828125,304.1282043457031,0.9990000128746032,0.525761604309082,0.430630624294281,293.2298583984375,297.1499938964844,293.1499938964844,0.004227140918374,-1587.7259521484375,296.7476501464844,0.4670934081077575,0.050000000745058,0.2342518270015716,291.1354064941406,291.1499938964844,256.7958679199219,255.70420837402344,279.1142883300781,293.51678466796875,291.1326904296875,1.0,0.2700984477996826,0.6373063325881958,0.6373063325881958,1.0,1.0,-1.1442949771881104,0.4491226375102997,0.6951723694801331,0.1776875406503677,0.0,0.0,0.6280115842819214,59.34248733520508,70.0,-37.898921966552734,-13795.423828125,200.5921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,308.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.265625,18000.0,0.0,0.0,0.3113229870796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878489255905151,0.6878558397293091,-6.931654752406757e-06,0.0,0.0003159532498102,0.0,0.0,55.04104232788086,0.0,0.0,0.0,0.4392501413822174,4.0,0.0,1.0
