time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580800,293.09326171875,297.1499938964844,293.1499938964844,0.1288688033819198,-2639.310791015625,304.14178466796875,0.7269368171691895,0.171769693493843,0.1559025943279266,294.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.4670934081077575,0.050000000745058,0.0493830293416976,293.053955078125,297.1499938964844,293.1499938964844,0.0669075548648834,-1309.530029296875,304.1380920410156,0.639652669429779,0.1177671328186988,0.083323448896408,293.1025695800781,297.1499938964844,293.1499938964844,0.364531010389328,-6762.65673828125,304.1282043457031,0.9990000128746032,0.525761604309082,0.430630624294281,293.2298583984375,297.1499938964844,293.1499938964844,0.004227140918374,-1587.7259521484375,296.7476501464844,0.4670934081077575,0.050000000745058,0.2342518270015716,291.1354064941406,291.1499938964844,256.7958679199219,255.70420837402344,279.1142883300781,293.51678466796875,291.1326904296875,1.0,0.2700984477996826,0.6373063325881958,0.6373063325881958,1.0,1.0,-1.1442949771881104,0.4491226375102997,0.6951723694801331,0.1776875406503677,0.0,0.0,0.6280115842819214,59.34248733520508,70.0,-37.898921966552734,-13795.423828125,200.5921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,308.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.265625,18000.0,0.0,0.0,0.3113229870796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878489255905151,0.6878558397293091,-6.931654752406757e-06,0.0,0.0003159532498102,0.0,0.0,55.04104232788086,0.0,0.0,0.0,0.4392501413822174,4.0,0.0,1.0
580860,293.0927734375,297.1499938964844,293.1499938964844,0.1306404024362564,-2668.501220703125,304.1415710449219,0.7247297763824463,0.173304870724678,0.1573601216077804,294.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4625637233257293,0.050000000745058,0.0494592785835266,293.05126953125,297.1499938964844,293.1499938964844,0.0694181993603706,-1344.5682373046875,304.13787841796875,0.6407696604728699,0.1207402423024177,0.085397221148014,293.11529541015625,297.1499938964844,293.1499938964844,0.3738133013248443,-6901.68408203125,304.1200256347656,0.9990000128746032,0.5243903398513794,0.4389496445655823,293.2265625,297.1499938964844,293.1499938964844,0.004223502241075,-1587.88916015625,296.7153015136719,0.4625637233257293,0.050000000745058,0.2346135228872299,291.1112976074219,291.1499938964844,256.7820739746094,255.6926727294922,279.123291015625,293.5453796386719,291.1090087890625,1.0,0.2742872834205627,0.6351029276847839,0.6351029276847839,1.0,1.0,-1.1590434312820437,0.4550143778324127,0.7040290236473083,0.1780918091535568,0.0,0.0,0.634817898273468,61.43321990966797,73.0,-33.76898193359375,-13942.548828125,209.5370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,308.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.916015625,18000.0,0.0,0.0,0.3111210167407989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995051503181458,0.6995121240615845,-7.015075880190125e-06,0.0,0.0003157482715323,0.0,0.0,56.91363906860352,0.0,0.0,0.0,0.4437921047210693,4.0,0.0,1.0
580920,293.0927734375,297.1499938964844,293.1499938964844,0.1306404024362564,-2668.501220703125,304.1415710449219,0.7247297763824463,0.173304870724678,0.1573601216077804,294.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4625637233257293,0.050000000745058,0.0494592785835266,293.05126953125,297.1499938964844,293.1499938964844,0.0694181993603706,-1344.5682373046875,304.13787841796875,0.6407696604728699,0.1207402423024177,0.085397221148014,293.11529541015625,297.1499938964844,293.1499938964844,0.3738133013248443,-6901.68408203125,304.1200256347656,0.9990000128746032,0.5243903398513794,0.4389496445655823,293.2265625,297.1499938964844,293.1499938964844,0.004223502241075,-1587.88916015625,296.7153015136719,0.4625637233257293,0.050000000745058,0.2346135228872299,291.1112976074219,291.1499938964844,256.7820739746094,255.6926727294922,279.123291015625,293.5453796386719,291.1090087890625,1.0,0.2742872834205627,0.6351029276847839,0.6351029276847839,1.0,1.0,-1.1590434312820437,0.4550143778324127,0.7040290236473083,0.1780918091535568,0.0,0.0,0.634817898273468,61.43321990966797,73.0,-33.76898193359375,-13942.548828125,209.5370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,308.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17880.916015625,18000.0,0.0,0.0,0.3111210167407989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995051503181458,0.6995121240615845,-7.015075880190125e-06,0.0,0.0003157482715323,0.0,0.0,56.91363906860352,0.0,0.0,0.0,0.4437921047210693,4.0,0.0,1.0
580980,293.092529296875,297.1499938964844,293.1499938964844,0.1323680281639099,-2696.8271484375,304.1415100097656,0.7222564220428467,0.1748052835464477,0.1587927043437957,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.4576685428619385,0.050000000745058,0.0495423600077629,293.0441589355469,297.1499938964844,293.1499938964844,0.0725017786026001,-1388.0233154296875,304.1367492675781,0.6428847312927246,0.1246787309646606,0.0880229845643043,293.1339416503906,297.1499938964844,293.1499938964844,0.3837896585464477,-7049.2998046875,304.1134338378906,0.9990000128746032,0.5215006470680237,0.4478387236595154,293.2235412597656,297.1499938964844,293.1499938964844,0.0042202733457088,-1588.0301513671875,296.6850280761719,0.4576685428619385,0.050000000745058,0.2350076287984848,291.09014892578125,291.1499938964844,256.7693786621094,255.68209838867188,279.1309509277344,293.580078125,291.0881042480469,1.0,0.2788182497024536,0.6335829496383667,0.6335829496383667,1.0,1.0,-1.1751562356948853,0.4616204798221588,0.713535726070404,0.1794673949480056,0.0,0.0,0.6442417502403259,63.72721481323242,61.0,-29.873655319213867,-14108.544921875,219.5470123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,308.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.033203125,18000.0,0.0,0.0,0.3118284940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717133641242981,0.717140793800354,-7.153409114835085e-06,0.0,0.0003164662921335,0.0,0.0,59.89776992797852,0.0,0.0,0.0,0.4508179128170013,4.0,0.0,1.0
581040,293.092529296875,297.1499938964844,293.1499938964844,0.1323680281639099,-2696.8271484375,304.1415100097656,0.7222564220428467,0.1748052835464477,0.1587927043437957,294.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924377441406,0.4576685428619385,0.050000000745058,0.0495423600077629,293.0441589355469,297.1499938964844,293.1499938964844,0.0725017786026001,-1388.0233154296875,304.1367492675781,0.6428847312927246,0.1246787309646606,0.0880229845643043,293.1339416503906,297.1499938964844,293.1499938964844,0.3837896585464477,-7049.2998046875,304.1134338378906,0.9990000128746032,0.5215006470680237,0.4478387236595154,293.2235412597656,297.1499938964844,293.1499938964844,0.0042202733457088,-1588.0301513671875,296.6850280761719,0.4576685428619385,0.050000000745058,0.2350076287984848,291.09014892578125,291.1499938964844,256.7693786621094,255.68209838867188,279.1309509277344,293.580078125,291.0881042480469,1.0,0.2788182497024536,0.6335829496383667,0.6335829496383667,1.0,1.0,-1.1751562356948853,0.4616204798221588,0.713535726070404,0.1794673949480056,0.0,0.0,0.6442417502403259,63.72721481323242,61.0,-29.873655319213867,-14108.544921875,219.5470123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,308.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.033203125,18000.0,0.0,0.0,0.3118284940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.717133641242981,0.717140793800354,-7.153409114835085e-06,0.0,0.0003164662921335,0.0,0.0,59.89776992797852,0.0,0.0,0.0,0.4508179128170013,4.0,0.0,1.0
581100,293.0923767089844,297.1499938964844,293.1499938964844,0.1331600993871688,-2709.7265625,304.1416015625,0.7231327891349792,0.1755607724189758,0.1594661027193069,294.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.4575853049755096,0.050000000745058,0.0495437942445278,293.0397033691406,297.1499938964844,293.1499938964844,0.0742313042283058,-1412.5491943359375,304.1360168457031,0.6463759541511536,0.1268913894891739,0.0895320028066635,293.1432800292969,297.1499938964844,293.1499938964844,0.3846326768398285,-7058.828125,304.1186828613281,0.9990000128746032,0.5198707580566406,0.4479932487010956,293.22198486328125,297.1499938964844,293.1499938964844,0.0042155776172876,-1586.8018798828125,296.6717834472656,0.4575853049755096,0.050000000745058,0.2350144386291504,291.08209228515625,291.1499938964844,256.7633972167969,255.6770935058593,279.1361389160156,293.5967712402344,291.0814514160156,1.0,0.2788348793983459,0.6332829594612122,0.6332829594612122,1.0,1.0,-1.177977442741394,0.4627925157546997,0.7151848673820496,0.1795549094676971,0.0,0.0,0.6496075987815857,63.79443740844727,61.0,-20.64200210571289,-14158.6064453125,220.6518402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,308.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17795.79296875,18000.0,0.0,0.0,0.3125348687171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727950394153595,0.7279576063156128,-7.24239498595125e-06,0.0,0.0003171831485815,0.0,0.0,61.801753997802734,0.0,0.0,0.0,0.455178439617157,4.0,0.0,1.0
581160,293.0921936035156,297.1499938964844,293.1499938964844,0.1338173300027847,-2720.224853515625,304.1419372558594,0.725555419921875,0.1763299405574798,0.1601236760616302,294.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.083740234375,0.4591968357563019,0.050000000745058,0.0495157837867736,293.0361328125,297.1499938964844,293.1499938964844,0.075864054262638,-1435.6805419921875,304.1355895996094,0.6513528823852539,0.1289929747581482,0.091027446091175,293.1482849121094,297.1499938964844,293.1499938964844,0.3819938898086548,-7015.64990234375,304.12921142578125,0.9990000128746032,0.5189685821533203,0.4450199604034424,293.22039794921875,297.1499938964844,293.1499938964844,0.0042071798816323,-1583.5789794921875,296.6651306152344,0.4591968357563019,0.050000000745058,0.2348815649747848,291.0848083496094,291.1499938964844,256.757568359375,255.6722412109375,279.1397399902344,293.6047668457031,291.0865783691406,1.0,0.2776688933372497,0.6330500841140747,0.6330500841140747,1.0,1.0,-1.176802396774292,0.4622803330421448,0.7145220637321472,0.178916648030281,0.0,0.0,0.6537433862686157,63.06238555908203,49.0,-0.6950927972793579,-14178.91796875,218.7807464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,308.4496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17797.732421875,18000.0,0.0,0.0,0.3133911490440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7385041117668152,0.7385114431381226,-7.336815087910509e-06,0.0,0.0003180521889589,0.0,0.0,63.74502182006836,0.0,0.0,0.0,0.4594567418098449,4.0,0.0,1.0
581220,293.0916442871094,297.1499938964844,293.1499938964844,0.1348665505647659,-2736.54248046875,304.14288330078125,0.7339196801185608,0.1779052764177322,0.1614131927490234,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4662470817565918,0.050000000745058,0.0493975579738616,293.03466796875,297.1499938964844,293.1499938964844,0.0783310309052467,-1470.4486083984375,304.1363525390625,0.6637040972709656,0.1321915239095688,0.0934373885393142,293.1417541503906,297.1499938964844,293.1499938964844,0.3689985573291778,-6813.80419921875,304.1579895019531,0.9990000128746032,0.5202846527099609,0.4322390258312225,293.21697998046875,297.1499938964844,293.1499938964844,0.0041809068061411,-1572.4522705078125,296.6664733886719,0.4662470817565918,0.050000000745058,0.2343207448720932,291.11334228515625,291.1499938964844,256.74639892578125,255.66290283203125,279.1413879394531,293.5888671875,291.1173095703125,1.0,0.2722692191600799,0.6323275566101074,0.6323275566101074,1.0,1.0,-1.1650915145874023,0.4571400880813598,0.7079514265060425,0.1757148057222366,0.0,0.0,0.6569496393203735,59.89764404296875,52.0,35.21520233154297,-14118.9609375,208.5154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,308.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.142578125,18000.0,0.0,0.0,0.3152158260345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512515783309937,0.7512590289115906,-7.473711775674019e-06,0.0,0.0003199039783794,0.0,0.0,66.29583740234375,0.0,0.0,0.0,0.4648172259330749,4.0,0.0,1.0
581280,293.0916442871094,297.1499938964844,293.1499938964844,0.1348665505647659,-2736.54248046875,304.14288330078125,0.7339196801185608,0.1779052764177322,0.1614131927490234,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4662470817565918,0.050000000745058,0.0493975579738616,293.03466796875,297.1499938964844,293.1499938964844,0.0783310309052467,-1470.4486083984375,304.1363525390625,0.6637040972709656,0.1321915239095688,0.0934373885393142,293.1417541503906,297.1499938964844,293.1499938964844,0.3689985573291778,-6813.80419921875,304.1579895019531,0.9990000128746032,0.5202846527099609,0.4322390258312225,293.21697998046875,297.1499938964844,293.1499938964844,0.0041809068061411,-1572.4522705078125,296.6664733886719,0.4662470817565918,0.050000000745058,0.2343207448720932,291.11334228515625,291.1499938964844,256.74639892578125,255.66290283203125,279.1413879394531,293.5888671875,291.1173095703125,1.0,0.2722692191600799,0.6323275566101074,0.6323275566101074,1.0,1.0,-1.1650915145874023,0.4571400880813598,0.7079514265060425,0.1757148057222366,0.0,0.0,0.6569496393203735,59.89764404296875,52.0,35.21520233154297,-14118.9609375,208.5154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267883300781,308.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.142578125,18000.0,0.0,0.0,0.3152158260345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512515783309937,0.7512590289115906,-7.473711775674019e-06,0.0,0.0003199039783794,0.0,0.0,66.29583740234375,0.0,0.0,0.0,0.4648172259330749,4.0,0.0,1.0
581340,293.09112548828125,297.1499938964844,293.1499938964844,0.135943666100502,-2753.322021484375,304.1434326171875,0.7401030659675598,0.1794842034578323,0.1627648770809173,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4703363180160522,0.050000000745058,0.0493252277374267,293.0406188964844,297.1499938964844,293.1499938964844,0.0796344801783561,-1488.5582275390625,304.13873291015625,0.6714364886283875,0.1339132636785507,0.0948013216257095,293.1203918457031,297.1499938964844,293.1499938964844,0.3599781692028045,-6677.0693359375,304.1698303222656,0.9990000128746032,0.5248211026191711,0.4242276847362518,293.2134704589844,297.1499938964844,293.1499938964844,0.0041575185023248,-1562.26171875,296.6717529296875,0.4703363180160522,0.050000000745058,0.2339776456356048,291.1459350585937,291.1499938964844,256.7355651855469,255.6538848876953,279.1379089355469,293.5544738769531,291.1478881835937,1.0,0.2694328427314758,0.6309179663658142,0.6309179663658142,1.0,1.0,-1.1582306623458862,0.4537791013717651,0.7044515609741211,0.1732104271650314,0.0,0.0,0.655066967010498,57.96134567260742,55.0,35.72050476074219,-14051.3203125,202.42526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.326171875,18000.0,0.0,0.0,0.3167575001716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513604164123535,0.7513679265975952,-7.500527772208443e-06,0.0,0.0003214685712009,0.0,0.0,66.49253845214844,0.0,0.0,0.0,0.4650851488113403,4.0,0.0,1.0
581400,293.09112548828125,297.1499938964844,293.1499938964844,0.135943666100502,-2753.322021484375,304.1434326171875,0.7401030659675598,0.1794842034578323,0.1627648770809173,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4703363180160522,0.050000000745058,0.0493252277374267,293.0406188964844,297.1499938964844,293.1499938964844,0.0796344801783561,-1488.5582275390625,304.13873291015625,0.6714364886283875,0.1339132636785507,0.0948013216257095,293.1203918457031,297.1499938964844,293.1499938964844,0.3599781692028045,-6677.0693359375,304.1698303222656,0.9990000128746032,0.5248211026191711,0.4242276847362518,293.2134704589844,297.1499938964844,293.1499938964844,0.0041575185023248,-1562.26171875,296.6717529296875,0.4703363180160522,0.050000000745058,0.2339776456356048,291.1459350585937,291.1499938964844,256.7355651855469,255.6538848876953,279.1379089355469,293.5544738769531,291.1478881835937,1.0,0.2694328427314758,0.6309179663658142,0.6309179663658142,1.0,1.0,-1.1582306623458862,0.4537791013717651,0.7044515609741211,0.1732104271650314,0.0,0.0,0.655066967010498,57.96134567260742,55.0,35.72050476074219,-14051.3203125,202.42526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8742370605469,308.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.326171875,18000.0,0.0,0.0,0.3167575001716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513604164123535,0.7513679265975952,-7.500527772208443e-06,0.0,0.0003214685712009,0.0,0.0,66.49253845214844,0.0,0.0,0.0,0.4650851488113403,4.0,0.0,1.0
581460,293.0907287597656,297.1499938964844,293.1499938964844,0.1372800916433334,-2774.653564453125,304.1434020996094,0.7439135313034058,0.1810575425624847,0.1641483157873153,294.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4719609022140503,0.050000000745058,0.0492954142391681,293.0458374023437,297.1499938964844,293.1499938964844,0.0807450637221336,-1504.2288818359375,304.1405944824219,0.6759639382362366,0.1356133967638015,0.0958629325032234,293.1016540527344,297.1499938964844,293.1499938964844,0.3559966087341308,-6618.970703125,304.1696472167969,0.9990000128746032,0.5293852090835571,0.420881986618042,293.2098083496094,297.1499938964844,293.1499938964844,0.0041431402787566,-1556.534912109375,296.666259765625,0.4719609022140503,0.050000000745058,0.233836218714714,291.156982421875,291.1499938964844,256.7248840332031,255.6449432373047,279.1377258300781,293.5348205566406,291.157470703125,1.0,0.2684100270271301,0.629660964012146,0.629660964012146,1.0,1.0,-1.1569420099258425,0.4527864456176758,0.7041555047035217,0.1720733195543289,0.0,0.0,0.6532472968101501,57.18136215209961,58.0,17.5033016204834,-14020.42578125,200.4696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678894042969,308.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.130859375,18000.0,0.0,0.0,0.3179481625556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476891875267029,0.7476966977119446,-7.473170626326464e-06,0.0,0.0003226769622415,0.0,0.0,65.832763671875,0.0,0.0,0.0,0.4636586308479309,4.0,0.0,1.0
581520,293.0907287597656,297.1499938964844,293.1499938964844,0.1372800916433334,-2774.653564453125,304.1434020996094,0.7439135313034058,0.1810575425624847,0.1641483157873153,294.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4719609022140503,0.050000000745058,0.0492954142391681,293.0458374023437,297.1499938964844,293.1499938964844,0.0807450637221336,-1504.2288818359375,304.1405944824219,0.6759639382362366,0.1356133967638015,0.0958629325032234,293.1016540527344,297.1499938964844,293.1499938964844,0.3559966087341308,-6618.970703125,304.1696472167969,0.9990000128746032,0.5293852090835571,0.420881986618042,293.2098083496094,297.1499938964844,293.1499938964844,0.0041431402787566,-1556.534912109375,296.666259765625,0.4719609022140503,0.050000000745058,0.233836218714714,291.156982421875,291.1499938964844,256.7248840332031,255.6449432373047,279.1377258300781,293.5348205566406,291.157470703125,1.0,0.2684100270271301,0.629660964012146,0.629660964012146,1.0,1.0,-1.1569420099258425,0.4527864456176758,0.7041555047035217,0.1720733195543289,0.0,0.0,0.6532472968101501,57.18136215209961,58.0,17.5033016204834,-14020.42578125,200.4696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678894042969,308.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.130859375,18000.0,0.0,0.0,0.3179481625556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476891875267029,0.7476966977119446,-7.473170626326464e-06,0.0,0.0003226769622415,0.0,0.0,65.832763671875,0.0,0.0,0.0,0.4636586308479309,4.0,0.0,1.0
581580,293.09039306640625,297.1499938964844,293.1499938964844,0.1387719810009002,-2798.642578125,304.1430969238281,0.7460481524467468,0.1826289594173431,0.1655566096305847,294.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4720672070980072,0.050000000745058,0.049293428659439,293.0461730957031,297.1499938964844,293.1499938964844,0.0825866013765335,-1530.7374267578125,304.140625,0.6802696585655212,0.1381811797618866,0.0975434705615043,293.0912780761719,297.1499938964844,293.1499938964844,0.3554218411445617,-6613.1640625,304.1639709472656,0.9990000128746032,0.5327282547950745,0.4206597805023193,293.2060241699219,297.1499938964844,293.1499938964844,0.0041346764191985,-1553.5931396484375,296.6556091308594,0.4720672070980072,0.050000000745058,0.2338268011808395,291.1562805175781,291.1499938964844,256.7140808105469,255.6358642578125,279.13922119140625,293.5287170410156,291.1556701660156,1.0,0.26884725689888,0.6286507248878479,0.6286507248878479,1.0,1.0,-1.1603673696517944,0.4538421928882599,0.7065252065658569,0.1721689701080322,0.0,0.0,0.6523435115814209,57.17353820800781,61.0,0.848889172077179,-14035.1845703125,201.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,308.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6953125,18000.0,0.0,0.0,0.31888347864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447910308837891,0.744798481464386,-7.444770290021552e-06,0.0,0.0003236261836718,0.0,0.0,65.2688217163086,0.0,0.0,0.0,0.4624690413475036,4.0,0.0,1.0
581640,293.09039306640625,297.1499938964844,293.1499938964844,0.1387719810009002,-2798.642578125,304.1430969238281,0.7460481524467468,0.1826289594173431,0.1655566096305847,294.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4720672070980072,0.050000000745058,0.049293428659439,293.0461730957031,297.1499938964844,293.1499938964844,0.0825866013765335,-1530.7374267578125,304.140625,0.6802696585655212,0.1381811797618866,0.0975434705615043,293.0912780761719,297.1499938964844,293.1499938964844,0.3554218411445617,-6613.1640625,304.1639709472656,0.9990000128746032,0.5327282547950745,0.4206597805023193,293.2060241699219,297.1499938964844,293.1499938964844,0.0041346764191985,-1553.5931396484375,296.6556091308594,0.4720672070980072,0.050000000745058,0.2338268011808395,291.1562805175781,291.1499938964844,256.7140808105469,255.6358642578125,279.13922119140625,293.5287170410156,291.1556701660156,1.0,0.26884725689888,0.6286507248878479,0.6286507248878479,1.0,1.0,-1.1603673696517944,0.4538421928882599,0.7065252065658569,0.1721689701080322,0.0,0.0,0.6523435115814209,57.17353820800781,61.0,0.848889172077179,-14035.1845703125,201.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,308.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6953125,18000.0,0.0,0.0,0.31888347864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7447910308837891,0.744798481464386,-7.444770290021552e-06,0.0,0.0003236261836718,0.0,0.0,65.2688217163086,0.0,0.0,0.0,0.4624690413475036,4.0,0.0,1.0
581700,293.0902404785156,297.1499938964844,293.1499938964844,0.1395646780729293,-2811.4208984375,304.1429138183594,0.7465653419494629,0.1834118664264679,0.166267454624176,294.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4716429710388183,0.050000000745058,0.0493012629449367,293.0458679199219,297.1499938964844,293.1499938964844,0.0836489796638488,-1546.12158203125,304.1404113769531,0.6821133494377136,0.1395539194345474,0.0984953790903091,293.0886535644531,297.1499938964844,293.1499938964844,0.3562419414520263,-6627.02294921875,304.1599426269531,0.9990000128746032,0.5339894890785217,0.4215434789657593,293.2041320800781,297.1499938964844,293.1499938964844,0.0041322680190205,-1552.9693603515625,296.6487731933594,0.4716429710388183,0.050000000745058,0.233863964676857,291.1524658203125,291.1499938964844,256.70855712890625,255.6312255859375,279.1403503417969,293.53033447265625,291.1514892578125,1.0,0.2695172131061554,0.6282526850700378,0.6282526850700378,1.0,1.0,-1.1634771823883057,0.4549925029277801,0.7084846496582031,0.1725965738296508,0.0,0.0,0.6525557637214661,57.41331100463867,61.0,-5.747344493865967,-14058.5859375,203.06382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89410400390625,308.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.3193060159683227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7444257736206055,0.7444332242012024,-7.438203738274751e-06,0.0,0.0003240549995098,0.0,0.0,65.17778778076172,0.0,0.0,0.0,0.4623026251792907,4.0,0.0,1.0
581760,293.09014892578125,297.1499938964844,293.1499938964844,0.140376791357994,-2824.51416015625,304.1427307128906,0.7467617392539978,0.1841906756162643,0.1669802069664001,294.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4709374010562897,0.050000000745058,0.0493142157793045,293.0455322265625,297.1499938964844,293.1499938964844,0.0847428739070892,-1562.0006103515625,304.1401672363281,0.6836628913879395,0.1409385055303573,0.0994678661227226,293.0874938964844,297.1499938964844,293.1499938964844,0.3576972186565399,-6650.37060546875,304.1554870605469,0.9990000128746032,0.5349984169006348,0.4229998588562011,293.2022705078125,297.1499938964844,293.1499938964844,0.0041307932697236,-1552.7586669921875,296.6413879394531,0.4709374010562897,0.050000000745058,0.2339254170656204,291.1472473144531,291.1499938964844,256.7029113769531,255.62646484375,279.1415710449219,293.5346069335937,291.1460266113281,1.0,0.2704402208328247,0.6279219388961792,0.6279219388961792,1.0,1.0,-1.1673368215560913,0.45648193359375,0.7108549475669861,0.1732331365346908,0.0,0.0,0.6532617211341858,57.79365158081055,64.0,-10.821950912475586,-14091.58984375,205.0893096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020690917969,308.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.119140625,18000.0,0.0,0.0,0.3197298347949981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450358271598816,0.7450432181358337,-7.439617547788657e-06,0.0,0.0003244851250201,0.0,0.0,65.26534271240234,0.0,0.0,0.0,0.4625293016433716,4.0,0.0,1.0
581820,293.09002685546875,297.1499938964844,293.1499938964844,0.1420323252677917,-2851.176025390625,304.14239501953125,0.7463226318359375,0.1857288777828216,0.1684034913778305,294.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4687541425228119,0.050000000745058,0.0493536107242107,293.0449523925781,297.1499938964844,293.1499938964844,0.0869654417037963,-1594.3436279296875,304.1397399902344,0.6859023571014404,0.1437020599842071,0.1014289110898971,293.0889892578125,297.1499938964844,293.1499938964844,0.3622570633888244,-6721.3671875,304.14605712890625,0.9990000128746032,0.536283552646637,0.4273970425128937,293.1986694335937,297.1499938964844,293.1499938964844,0.0041299550794065,-1553.23095703125,296.6257629394531,0.4687541425228119,0.050000000745058,0.2341122776269912,291.1343078613281,291.1499938964844,256.6911315917969,255.6165008544922,279.1439819335937,293.5499267578125,291.1329040527344,1.0,0.272936075925827,0.6274445652961731,0.6274445652961731,1.0,1.0,-1.1769477128982544,0.4603238105773926,0.7166239023208618,0.1750488430261612,0.0,0.0,0.6561983227729797,58.92396545410156,67.0,-17.011943817138672,-14182.7646484375,210.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,308.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.517578125,18000.0,0.0,0.0,0.3206746578216553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494595050811768,0.7494669556617737,-7.470355740224477e-06,0.0,0.0003254440089222,0.0,0.0,66.04167175292969,0.0,0.0,0.0,0.4642940759658813,4.0,0.0,1.0
581880,293.09002685546875,297.1499938964844,293.1499938964844,0.1420323252677917,-2851.176025390625,304.14239501953125,0.7463226318359375,0.1857288777828216,0.1684034913778305,294.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4687541425228119,0.050000000745058,0.0493536107242107,293.0449523925781,297.1499938964844,293.1499938964844,0.0869654417037963,-1594.3436279296875,304.1397399902344,0.6859023571014404,0.1437020599842071,0.1014289110898971,293.0889892578125,297.1499938964844,293.1499938964844,0.3622570633888244,-6721.3671875,304.14605712890625,0.9990000128746032,0.536283552646637,0.4273970425128937,293.1986694335937,297.1499938964844,293.1499938964844,0.0041299550794065,-1553.23095703125,296.6257629394531,0.4687541425228119,0.050000000745058,0.2341122776269912,291.1343078613281,291.1499938964844,256.6911315917969,255.6165008544922,279.1439819335937,293.5499267578125,291.1329040527344,1.0,0.272936075925827,0.6274445652961731,0.6274445652961731,1.0,1.0,-1.1769477128982544,0.4603238105773926,0.7166239023208618,0.1750488430261612,0.0,0.0,0.6561983227729797,58.92396545410156,67.0,-17.011943817138672,-14182.7646484375,210.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90545654296875,308.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.517578125,18000.0,0.0,0.0,0.3206746578216553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494595050811768,0.7494669556617737,-7.470355740224477e-06,0.0,0.0003254440089222,0.0,0.0,66.04167175292969,0.0,0.0,0.0,0.4642940759658813,4.0,0.0,1.0
581940,293.0901184082031,297.1499938964844,293.1499938964844,0.1436967849731445,-2877.911865234375,304.14215087890625,0.7449902296066284,0.1872325241565704,0.1698122918605804,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.4656203687191009,0.050000000745058,0.0494081750512123,293.04449462890625,297.1499938964844,293.1499938964844,0.0891984850168228,-1626.9000244140625,304.1394348144531,0.6871652007102966,0.1464600414037704,0.1033888980746269,293.09503173828125,297.1499938964844,293.1499938964844,0.3686320185661316,-6818.59521484375,304.13677978515625,0.9990000128746032,0.5366129279136658,0.4334128499031067,293.1953430175781,297.1499938964844,293.1499938964844,0.0041311341337859,-1554.50146484375,296.60986328125,0.4656203687191009,0.050000000745058,0.2343711107969284,291.1200561523437,291.1499938964844,256.6784973144531,255.6057586669922,279.1462097167969,293.57275390625,291.1185913085937,1.0,0.2761373519897461,0.6271787881851196,0.6271787881851196,1.0,1.0,-1.1885875463485718,0.4651016294956207,0.7234858870506287,0.177464947104454,0.0,0.0,0.661144495010376,60.46960067749024,70.0,-19.41296768188477,-14301.6240234375,217.6134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.638671875,18000.0,0.0,0.0,0.3218924701213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582789659500122,0.7582865357398987,-7.541181730630342e-06,0.0,0.0003266799321863,0.0,0.0,67.67195129394531,0.0,0.0,0.0,0.4678846597671509,4.0,0.0,1.0
582000,293.0901184082031,297.1499938964844,293.1499938964844,0.1436967849731445,-2877.911865234375,304.14215087890625,0.7449902296066284,0.1872325241565704,0.1698122918605804,294.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.4656203687191009,0.050000000745058,0.0494081750512123,293.04449462890625,297.1499938964844,293.1499938964844,0.0891984850168228,-1626.9000244140625,304.1394348144531,0.6871652007102966,0.1464600414037704,0.1033888980746269,293.09503173828125,297.1499938964844,293.1499938964844,0.3686320185661316,-6818.59521484375,304.13677978515625,0.9990000128746032,0.5366129279136658,0.4334128499031067,293.1953430175781,297.1499938964844,293.1499938964844,0.0041311341337859,-1554.50146484375,296.60986328125,0.4656203687191009,0.050000000745058,0.2343711107969284,291.1200561523437,291.1499938964844,256.6784973144531,255.6057586669922,279.1462097167969,293.57275390625,291.1185913085937,1.0,0.2761373519897461,0.6271787881851196,0.6271787881851196,1.0,1.0,-1.1885875463485718,0.4651016294956207,0.7234858870506287,0.177464947104454,0.0,0.0,0.661144495010376,60.46960067749024,70.0,-19.41296768188477,-14301.6240234375,217.6134796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,308.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17906.638671875,18000.0,0.0,0.0,0.3218924701213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7582789659500122,0.7582865357398987,-7.541181730630342e-06,0.0,0.0003266799321863,0.0,0.0,67.67195129394531,0.0,0.0,0.0,0.4678846597671509,4.0,0.0,1.0
582060,293.09039306640625,297.1499938964844,293.1499938964844,0.1453462243080139,-2904.3232421875,304.1420288085937,0.7430422902107239,0.1886958479881286,0.1711966842412948,293.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4616414606571197,0.050000000745058,0.0494742915034294,293.0410461425781,297.1499938964844,293.1499938964844,0.0917414873838424,-1664.0289306640625,304.1387023925781,0.688413679599762,0.1498249471187591,0.1056381613016128,293.1069641113281,297.1499938964844,293.1499938964844,0.3763585984706878,-6934.7265625,304.1283569335937,0.9990000128746032,0.5355967879295349,0.4405921399593353,293.1922607421875,297.1499938964844,293.1499938964844,0.0041337101720273,-1556.282470703125,296.5943603515625,0.4616414606571197,0.050000000745058,0.2346847355365753,291.1056823730469,291.1499938964844,256.66473388671875,255.5940399169922,279.1478881835937,293.6009826660156,291.104248046875,1.0,0.2798888087272644,0.6270543932914734,0.6270543932914734,1.0,1.0,-1.2020214796066284,0.4706945121288299,0.7313269972801208,0.1803948879241943,0.0,0.0,0.6680235266685486,62.33634185791016,73.0,-19.988216400146484,-14443.8154296875,226.0828552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,308.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.904296875,18000.0,0.0,0.0,0.3235321044921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714170813560486,0.7714247703552246,-7.653331522305962e-06,0.0,0.0003283439727965,0.0,0.0,70.19186401367188,0.0,0.0,0.0,0.4733031094074249,4.0,0.0,1.0
582120,293.09039306640625,297.1499938964844,293.1499938964844,0.1453462243080139,-2904.3232421875,304.1420288085937,0.7430422902107239,0.1886958479881286,0.1711966842412948,293.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4616414606571197,0.050000000745058,0.0494742915034294,293.0410461425781,297.1499938964844,293.1499938964844,0.0917414873838424,-1664.0289306640625,304.1387023925781,0.688413679599762,0.1498249471187591,0.1056381613016128,293.1069641113281,297.1499938964844,293.1499938964844,0.3763585984706878,-6934.7265625,304.1283569335937,0.9990000128746032,0.5355967879295349,0.4405921399593353,293.1922607421875,297.1499938964844,293.1499938964844,0.0041337101720273,-1556.282470703125,296.5943603515625,0.4616414606571197,0.050000000745058,0.2346847355365753,291.1056823730469,291.1499938964844,256.66473388671875,255.5940399169922,279.1478881835937,293.6009826660156,291.104248046875,1.0,0.2798888087272644,0.6270543932914734,0.6270543932914734,1.0,1.0,-1.2020214796066284,0.4706945121288299,0.7313269972801208,0.1803948879241943,0.0,0.0,0.6680235266685486,62.33634185791016,73.0,-19.988216400146484,-14443.8154296875,226.0828552246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,308.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.904296875,18000.0,0.0,0.0,0.3235321044921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7714170813560486,0.7714247703552246,-7.653331522305962e-06,0.0,0.0003283439727965,0.0,0.0,70.19186401367188,0.0,0.0,0.0,0.4733031094074249,4.0,0.0,1.0
582180,293.0907897949219,297.1499938964844,293.1499938964844,0.1469746381044387,-2930.3193359375,304.1419677734375,0.7407029867172241,0.1901208162307739,0.1725539714097976,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4572709202766418,0.050000000745058,0.0495490953326225,293.03466796875,297.1499938964844,293.1499938964844,0.0948506221175193,-1709.4091796875,304.13726806640625,0.6903696060180664,0.1538748294115066,0.1084121465682983,293.12451171875,297.1499938964844,293.1499938964844,0.3850781619548797,-7064.2080078125,304.1210632324219,0.9990000128746032,0.5331408381462097,0.4485763609409332,293.1893310546875,297.1499938964844,293.1499938964844,0.0041375206783413,-1558.50439453125,296.5794677734375,0.4572709202766418,0.050000000745058,0.2350395768880844,291.09136962890625,291.1499938964844,256.6496276855469,255.5811004638672,279.1497497558594,293.6366577148437,291.0899963378906,1.0,0.2840686738491058,0.6271196603775024,0.6271196603775024,1.0,1.0,-1.2170792818069458,0.4770587980747223,0.7400204539299011,0.1838195472955703,0.0,0.0,0.6768037676811218,64.44995880126953,76.0,-19.792686462402344,-14606.216796875,235.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583923339844,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.57421875,18000.0,0.0,0.0,0.3257116377353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888083457946777,0.7888161540031433,-7.80807931732852e-06,0.0,0.0003305559221189,0.0,0.0,73.6583251953125,0.0,0.0,0.0,0.4805586338043213,4.0,0.0,1.0
582240,293.0907897949219,297.1499938964844,293.1499938964844,0.1469746381044387,-2930.3193359375,304.1419677734375,0.7407029867172241,0.1901208162307739,0.1725539714097976,293.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4572709202766418,0.050000000745058,0.0495490953326225,293.03466796875,297.1499938964844,293.1499938964844,0.0948506221175193,-1709.4091796875,304.13726806640625,0.6903696060180664,0.1538748294115066,0.1084121465682983,293.12451171875,297.1499938964844,293.1499938964844,0.3850781619548797,-7064.2080078125,304.1210632324219,0.9990000128746032,0.5331408381462097,0.4485763609409332,293.1893310546875,297.1499938964844,293.1499938964844,0.0041375206783413,-1558.50439453125,296.5794677734375,0.4572709202766418,0.050000000745058,0.2350395768880844,291.09136962890625,291.1499938964844,256.6496276855469,255.5811004638672,279.1497497558594,293.6366577148437,291.0899963378906,1.0,0.2840686738491058,0.6271196603775024,0.6271196603775024,1.0,1.0,-1.2170792818069458,0.4770587980747223,0.7400204539299011,0.1838195472955703,0.0,0.0,0.6768037676811218,64.44995880126953,76.0,-19.792686462402344,-14606.216796875,235.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7583923339844,308.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17818.57421875,18000.0,0.0,0.0,0.3257116377353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888083457946777,0.7888161540031433,-7.80807931732852e-06,0.0,0.0003305559221189,0.0,0.0,73.6583251953125,0.0,0.0,0.0,0.4805586338043213,4.0,0.0,1.0
582300,293.091064453125,297.1499938964844,293.1499938964844,0.1477784812450409,-2943.1201171875,304.1419677734375,0.7394254803657532,0.1908204704523086,0.1732233166694641,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.4550230205059051,0.050000000745058,0.0495893470942974,293.0307312011719,297.1499938964844,293.1499938964844,0.0965714380145073,-1734.4722900390625,304.136474609375,0.691524088382721,0.1561042517423629,0.1099508479237556,293.13494873046875,297.1499938964844,293.1499938964844,0.3897450566291809,-7132.9462890625,304.11785888671875,0.9990000128746032,0.5314136743545532,0.4528145492076874,293.1879272460937,297.1499938964844,293.1499938964844,0.0041398769244551,-1559.76123046875,296.5724792480469,0.4550230205059051,0.050000000745058,0.2352305203676223,291.0845031738281,291.1499938964844,256.6414794921875,255.5741271972656,279.1509094238281,293.6581726074219,291.0832214355469,1.0,0.2862884998321533,0.6272532343864441,0.6272532343864441,1.0,1.0,-1.2250940799713137,0.4804951548576355,0.744598925113678,0.185702845454216,0.0,0.0,0.6818644404411316,65.58747100830078,76.0,-19.296205520629883,-14693.73046875,241.09474182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,308.3132629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17796.767578125,18000.0,0.0,0.0,0.3270322978496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990652918815613,0.7990731596946716,-7.902048309915699e-06,0.0,0.0003318962117191,0.0,0.0,75.76951599121094,0.0,0.0,0.0,0.4848745167255401,4.0,0.0,1.0
582360,293.0913391113281,297.1499938964844,293.1499938964844,0.1485745906829834,-2955.776123046875,304.1419677734375,0.7380966544151306,0.1915129274129867,0.17388716340065,293.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4527569711208343,0.050000000745058,0.0496312528848648,293.02642822265625,297.1499938964844,293.1499938964844,0.0983963385224342,-1760.984375,304.1356201171875,0.6927885413169861,0.1584648042917251,0.1115829199552536,293.1463317871094,297.1499938964844,293.1499938964844,0.3945801258087158,-7203.79150390625,304.11492919921875,0.9990000128746032,0.5293675661087036,0.4571850895881653,293.1864929199219,297.1499938964844,293.1499938964844,0.0041425367817282,-1561.1097412109375,296.5658874511719,0.4527569711208343,0.050000000745058,0.2354293018579483,291.07794189453125,291.1499938964844,256.63287353515625,255.56675720214844,279.1522521972656,293.6824645996094,291.07672119140625,1.0,0.2885801494121551,0.6274665594100952,0.6274665594100952,1.0,1.0,-1.2333847284317017,0.4840881526470184,0.7492966055870056,0.1876946985721588,0.0,0.0,0.6873360872268677,66.77192687988281,64.0,-18.59492301940918,-14784.841796875,246.63943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6548156738281,308.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17775.708984375,18000.0,0.0,0.0,0.328517198562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810299813747406,0.8103078603744507,-8.007079486560542e-06,0.0,0.0003334031789563,0.0,0.0,78.13848114013672,0.0,0.0,0.0,0.4896309077739715,4.0,0.0,1.0
582420,293.0916442871094,297.1499938964844,293.1499938964844,0.1498880088329315,-2976.31591796875,304.1424865722656,0.7412357926368713,0.1929371356964111,0.1751235574483871,293.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.4542931616306305,0.050000000745058,0.0496026165783405,293.0185852050781,297.1499938964844,293.1499938964844,0.101999394595623,-1812.8336181640625,304.1344299316406,0.7016631960868835,0.1631906628608703,0.1149024963378906,293.1626281738281,297.1499938964844,293.1499938964844,0.392396479845047,-7164.42138671875,304.130859375,0.9990000128746032,0.5261173844337463,0.4542106389999389,293.1833801269531,297.1499938964844,293.1499938964844,0.0041384166106581,-1559.462646484375,296.5625305175781,0.4542931616306305,0.050000000745058,0.2352934628725052,291.07916259765625,291.1499938964844,256.61431884765625,255.5507659912109,279.1553039550781,293.7187805175781,291.0813903808594,1.0,0.2874299883842468,0.6282066702842712,0.6282066702842712,1.0,1.0,-1.2350953817367554,0.4851112365722656,0.7499841451644897,0.188569888472557,0.0,0.0,0.6971290111541748,66.07644653320312,52.0,7.830117225646973,-14865.6494140625,245.8137664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466003417969,308.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.626953125,18000.0,0.0,0.0,0.3318043053150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337318897247314,0.8337401747703552,-8.239408998633735e-06,0.0,0.0003367391764186,0.0,0.0,83.32064056396484,0.0,0.0,0.0,0.4996062517166137,4.0,0.0,1.0
582480,293.0916442871094,297.1499938964844,293.1499938964844,0.1498880088329315,-2976.31591796875,304.1424865722656,0.7412357926368713,0.1929371356964111,0.1751235574483871,293.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.077392578125,0.4542931616306305,0.050000000745058,0.0496026165783405,293.0185852050781,297.1499938964844,293.1499938964844,0.101999394595623,-1812.8336181640625,304.1344299316406,0.7016631960868835,0.1631906628608703,0.1149024963378906,293.1626281738281,297.1499938964844,293.1499938964844,0.392396479845047,-7164.42138671875,304.130859375,0.9990000128746032,0.5261173844337463,0.4542106389999389,293.1833801269531,297.1499938964844,293.1499938964844,0.0041384166106581,-1559.462646484375,296.5625305175781,0.4542931616306305,0.050000000745058,0.2352934628725052,291.07916259765625,291.1499938964844,256.61431884765625,255.5507659912109,279.1553039550781,293.7187805175781,291.0813903808594,1.0,0.2874299883842468,0.6282066702842712,0.6282066702842712,1.0,1.0,-1.2350953817367554,0.4851112365722656,0.7499841451644897,0.188569888472557,0.0,0.0,0.6971290111541748,66.07644653320312,52.0,7.830117225646973,-14865.6494140625,245.8137664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466003417969,308.2831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17768.626953125,18000.0,0.0,0.0,0.3318043053150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337318897247314,0.8337401747703552,-8.239408998633735e-06,0.0,0.0003367391764186,0.0,0.0,83.32064056396484,0.0,0.0,0.0,0.4996062517166137,4.0,0.0,1.0
582540,293.0916442871094,297.1499938964844,293.1499938964844,0.1507678478956222,-2989.415771484375,304.1435241699219,0.7496020793914795,0.1944145262241363,0.176322191953659,293.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4612040221691131,0.050000000745058,0.0494814068078994,293.01812744140625,297.1499938964844,293.1499938964844,0.1045796051621437,-1849.1385498046875,304.1354064941406,0.7141769528388977,0.1666359305381775,0.117510512471199,293.157470703125,297.1499938964844,293.1499938964844,0.3790690004825592,-6958.6328125,304.1596374511719,0.9990000128746032,0.526799201965332,0.441375583410263,293.1800537109375,297.1499938964844,293.1499938964844,0.0041213845834136,-1551.2987060546875,296.5800170898437,0.4612040221691131,0.050000000745058,0.2347184866666793,291.1132507324219,291.1499938964844,256.5936279296875,255.53292846679688,279.1510925292969,293.7084655761719,291.1177062988281,1.0,0.2820590734481811,0.6281572580337524,0.6281572580337524,1.0,1.0,-1.223427653312683,0.4801413118839264,0.7432863712310791,0.1860276013612747,0.0,0.0,0.6999870538711548,62.83721923828125,55.0,43.23435592651367,-14823.5458984375,234.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48681640625,308.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17884.958984375,18000.0,0.0,0.0,0.3349584639072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8471421599388123,0.8471505641937256,-8.402597813983448e-06,0.0,0.0003399402485229,0.0,0.0,86.60762786865234,0.0,0.0,0.0,0.505476176738739,4.0,0.0,1.0
