time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582600,293.0916442871094,297.1499938964844,293.1499938964844,0.1507678478956222,-2989.415771484375,304.1435241699219,0.7496020793914795,0.1944145262241363,0.176322191953659,293.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.4612040221691131,0.050000000745058,0.0494814068078994,293.01812744140625,297.1499938964844,293.1499938964844,0.1045796051621437,-1849.1385498046875,304.1354064941406,0.7141769528388977,0.1666359305381775,0.117510512471199,293.157470703125,297.1499938964844,293.1499938964844,0.3790690004825592,-6958.6328125,304.1596374511719,0.9990000128746032,0.526799201965332,0.441375583410263,293.1800537109375,297.1499938964844,293.1499938964844,0.0041213845834136,-1551.2987060546875,296.5800170898437,0.4612040221691131,0.050000000745058,0.2347184866666793,291.1132507324219,291.1499938964844,256.5936279296875,255.53292846679688,279.1510925292969,293.7084655761719,291.1177062988281,1.0,0.2820590734481811,0.6281572580337524,0.6281572580337524,1.0,1.0,-1.223427653312683,0.4801413118839264,0.7432863712310791,0.1860276013612747,0.0,0.0,0.6999870538711548,62.83721923828125,55.0,43.23435592651367,-14823.5458984375,234.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48681640625,308.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17884.958984375,18000.0,0.0,0.0,0.3349584639072418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8471421599388123,0.8471505641937256,-8.402597813983448e-06,0.0,0.0003399402485229,0.0,0.0,86.60762786865234,0.0,0.0,0.0,0.505476176738739,4.0,0.0,1.0
582660,293.0917053222656,297.1499938964844,293.1499938964844,0.1516423672437667,-3002.433837890625,304.1441955566406,0.7557459473609924,0.1958822458982467,0.1775765866041183,293.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4656203687191009,0.050000000745058,0.049407958984375,293.0258483886719,297.1499938964844,293.1499938964844,0.105858564376831,-1866.554443359375,304.1381530761719,0.7211613059043884,0.1684167087078094,0.118948794901371,293.13690185546875,297.1499938964844,293.1499938964844,0.3697670102119446,-6818.5009765625,304.17138671875,0.9990000128746032,0.5307717323303223,0.4334110915660858,293.1768798828125,297.1499938964844,293.1499938964844,0.0041062147356569,-1543.61181640625,296.6015319824219,0.4656203687191009,0.050000000745058,0.234370082616806,291.153076171875,291.1499938964844,256.5705871582031,255.5130310058593,279.14239501953125,293.67108154296875,291.15576171875,1.0,0.2792662382125854,0.6269262433052063,0.6269262433052063,1.0,1.0,-1.2165874242782593,0.476701408624649,0.7398860454559326,0.1839359998703003,0.0,0.0,0.6966935992240906,60.876564025878906,58.0,46.016597747802734,-14777.966796875,228.232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5003356933594,308.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.203125,18000.0,0.0,0.0,0.3374695479869842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8457080125808716,0.8457164168357849,-8.420474841841497e-06,0.0,0.000342488696333,0.0,0.0,86.5234603881836,0.0,0.0,0.0,0.5050613284111023,4.0,0.0,1.0
582720,293.0917053222656,297.1499938964844,293.1499938964844,0.1516423672437667,-3002.433837890625,304.1441955566406,0.7557459473609924,0.1958822458982467,0.1775765866041183,293.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4656203687191009,0.050000000745058,0.049407958984375,293.0258483886719,297.1499938964844,293.1499938964844,0.105858564376831,-1866.554443359375,304.1381530761719,0.7211613059043884,0.1684167087078094,0.118948794901371,293.13690185546875,297.1499938964844,293.1499938964844,0.3697670102119446,-6818.5009765625,304.17138671875,0.9990000128746032,0.5307717323303223,0.4334110915660858,293.1768798828125,297.1499938964844,293.1499938964844,0.0041062147356569,-1543.61181640625,296.6015319824219,0.4656203687191009,0.050000000745058,0.234370082616806,291.153076171875,291.1499938964844,256.5705871582031,255.5130310058593,279.14239501953125,293.67108154296875,291.15576171875,1.0,0.2792662382125854,0.6269262433052063,0.6269262433052063,1.0,1.0,-1.2165874242782593,0.476701408624649,0.7398860454559326,0.1839359998703003,0.0,0.0,0.6966935992240906,60.876564025878906,58.0,46.016597747802734,-14777.966796875,228.232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5003356933594,308.3243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.203125,18000.0,0.0,0.0,0.3374695479869842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8457080125808716,0.8457164168357849,-8.420474841841497e-06,0.0,0.000342488696333,0.0,0.0,86.5234603881836,0.0,0.0,0.0,0.5050613284111023,4.0,0.0,1.0
582780,293.09185791015625,297.1499938964844,293.1499938964844,0.1527753621339798,-3019.9130859375,304.14422607421875,0.7593660950660706,0.1973283141851425,0.1788490116596222,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.4673248827457428,0.050000000745058,0.0493785552680492,293.0346069335937,297.1499938964844,293.1499938964844,0.1067721992731094,-1879.0303955078125,304.1405334472656,0.7246324419975281,0.1697857677936554,0.1198946759104728,293.1177673339844,297.1499938964844,293.1499938964844,0.365576833486557,-6757.73291015625,304.1710205078125,0.9990000128746032,0.534989058971405,0.4301823377609253,293.1737976074219,297.1499938964844,293.1499938964844,0.0040991995483636,-1540.0289306640625,296.6120300292969,0.4673248827457428,0.050000000745058,0.2342306077480316,291.17242431640625,291.1499938964844,256.5449523925781,255.49082946777344,279.1387939453125,293.6472473144531,291.17364501953125,1.0,0.2782787382602691,0.6255854964256287,0.6255854964256287,1.0,1.0,-1.215169906616211,0.4754741191864013,0.7396957874298096,0.1830335855484008,0.0,0.0,0.6922484636306763,60.11189270019531,61.0,28.440553665161133,-14759.3876953125,226.14881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663452148437,308.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.044921875,18000.0,0.0,0.0,0.3392884433269501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374490737915039,0.8374574184417725,-8.349142262886744e-06,0.0,0.0003443346358835,0.0,0.0,84.71409606933594,0.0,0.0,0.0,0.5016190409660339,4.0,0.0,1.0
582840,293.09185791015625,297.1499938964844,293.1499938964844,0.1527753621339798,-3019.9130859375,304.14422607421875,0.7593660950660706,0.1973283141851425,0.1788490116596222,293.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.4673248827457428,0.050000000745058,0.0493785552680492,293.0346069335937,297.1499938964844,293.1499938964844,0.1067721992731094,-1879.0303955078125,304.1405334472656,0.7246324419975281,0.1697857677936554,0.1198946759104728,293.1177673339844,297.1499938964844,293.1499938964844,0.365576833486557,-6757.73291015625,304.1710205078125,0.9990000128746032,0.534989058971405,0.4301823377609253,293.1737976074219,297.1499938964844,293.1499938964844,0.0040991995483636,-1540.0289306640625,296.6120300292969,0.4673248827457428,0.050000000745058,0.2342306077480316,291.17242431640625,291.1499938964844,256.5449523925781,255.49082946777344,279.1387939453125,293.6472473144531,291.17364501953125,1.0,0.2782787382602691,0.6255854964256287,0.6255854964256287,1.0,1.0,-1.215169906616211,0.4754741191864013,0.7396957874298096,0.1830335855484008,0.0,0.0,0.6922484636306763,60.11189270019531,61.0,28.440553665161133,-14759.3876953125,226.14881896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5663452148437,308.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18087.044921875,18000.0,0.0,0.0,0.3392884433269501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374490737915039,0.8374574184417725,-8.349142262886744e-06,0.0,0.0003443346358835,0.0,0.0,84.71409606933594,0.0,0.0,0.0,0.5016190409660339,4.0,0.0,1.0
582900,293.0919494628906,297.1499938964844,293.1499938964844,0.1534110605716705,-3029.826171875,304.1441345214844,0.7604613304138184,0.1980471312999725,0.1794917583465576,293.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.4675021171569824,0.050000000745058,0.0493754483759403,293.0379638671875,297.1499938964844,293.1499938964844,0.1073179990053176,-1886.631591796875,304.1412658691406,0.7257790565490723,0.1705830842256546,0.1204124763607978,293.1104736328125,297.1499938964844,293.1499938964844,0.3648840188980102,-6748.81494140625,304.16845703125,0.9990000128746032,0.536835253238678,0.4298405349254608,293.1722412109375,297.1499938964844,293.1499938964844,0.004097965080291,-1539.346923828125,296.6146850585937,0.4675021171569824,0.050000000745058,0.2342158704996109,291.1769104003906,291.1499938964844,256.5310974121094,255.4788055419922,279.1383056640625,293.64166259765625,291.177490234375,1.0,0.2783459424972534,0.6249639987945557,0.6249639987945557,1.0,1.0,-1.2161303758621216,0.4755832552909851,0.7405471205711365,0.1829775273799896,0.0,0.0,0.6899817585945129,60.04765319824219,61.0,19.109901428222656,-14762.595703125,226.35633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611328125,308.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18097.677734375,18000.0,0.0,0.0,0.3399600684642792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325245976448059,0.8325328826904297,-8.301607522298582e-06,0.0,0.0003450162475928,0.0,0.0,83.6085205078125,0.0,0.0,0.0,0.4995284676551819,4.0,0.0,1.0
582960,293.092041015625,297.1499938964844,293.1499938964844,0.1540904343128204,-3040.47216796875,304.1439514160156,0.7611544132232666,0.1987639367580413,0.180138424038887,293.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780700683594,0.4673164188861847,0.050000000745058,0.0493786856532096,293.0404663085937,297.1499938964844,293.1499938964844,0.1079819723963737,-1895.969482421875,304.1416320800781,0.7267131209373474,0.171511560678482,0.1210152134299278,293.10498046875,297.1499938964844,293.1499938964844,0.3649923801422119,-6752.0185546875,304.1649169921875,0.9990000128746032,0.5384158492088318,0.430198460817337,293.1706848144531,297.1499938964844,293.1499938964844,0.0040980838239192,-1539.3304443359375,296.6158142089844,0.4673164188861847,0.050000000745058,0.2342312335968017,291.1782531738281,291.1499938964844,256.5164794921875,255.4661407470703,279.1383361816406,293.63970947265625,291.17822265625,1.0,0.2787302136421203,0.6243812441825867,0.6243812441825867,1.0,1.0,-1.21808123588562,0.4761259257793426,0.7419552803039551,0.1831602305173874,0.0,0.0,0.6879482865333557,60.15854263305664,64.0,10.065884590148926,-14774.40625,227.2780914306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66015625,308.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18098.4140625,18000.0,0.0,0.0,0.3404984474182129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8276755809783936,0.8276838064193726,-8.252888619608711e-06,0.0,0.0003455626429058,0.0,0.0,82.51397705078125,0.0,0.0,0.0,0.4974617063999176,4.0,0.0,1.0
583020,293.0922241210937,297.1499938964844,293.1499938964844,0.1555605381727218,-3063.608154296875,304.1435241699219,0.7615258097648621,0.2001915276050567,0.1814415603876114,293.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4660159349441528,0.050000000745058,0.0494011528789997,293.0428466796875,297.1499938964844,293.1499938964844,0.1097089126706123,-1920.41748046875,304.1415100097656,0.7282081842422485,0.1737984120845794,0.1225238963961601,293.099609375,297.1499938964844,293.1499938964844,0.3672650754451751,-6789.16357421875,304.1561279296875,0.9990000128746032,0.5406614542007446,0.432670533657074,293.16754150390625,297.1499938964844,293.1499938964844,0.0041018752381205,-1541.016845703125,296.61431884765625,0.4660159349441528,0.050000000745058,0.2343377918004989,291.17303466796875,291.1499938964844,256.48492431640625,255.438705444336,279.13897705078125,293.6444702148437,291.1720886230469,1.0,0.2803076505661011,0.6233091950416565,0.6233091950416565,1.0,1.0,-1.2245771884918213,0.4783439934253692,0.7462331652641296,0.1841460466384887,0.0,0.0,0.6851319074630737,60.8236198425293,67.0,-5.434975624084473,-14824.30859375,230.9799194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582397460937,308.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3359375,18000.0,0.0,0.0,0.3412765860557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197847604751587,0.8197929263114929,-8.168728527380154e-06,0.0,0.0003463523462414,0.0,0.0,80.71476745605469,0.0,0.0,0.0,0.494074672460556,4.0,0.0,1.0
583080,293.0922241210937,297.1499938964844,293.1499938964844,0.1555605381727218,-3063.608154296875,304.1435241699219,0.7615258097648621,0.2001915276050567,0.1814415603876114,293.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.4660159349441528,0.050000000745058,0.0494011528789997,293.0428466796875,297.1499938964844,293.1499938964844,0.1097089126706123,-1920.41748046875,304.1415100097656,0.7282081842422485,0.1737984120845794,0.1225238963961601,293.099609375,297.1499938964844,293.1499938964844,0.3672650754451751,-6789.16357421875,304.1561279296875,0.9990000128746032,0.5406614542007446,0.432670533657074,293.16754150390625,297.1499938964844,293.1499938964844,0.0041018752381205,-1541.016845703125,296.61431884765625,0.4660159349441528,0.050000000745058,0.2343377918004989,291.17303466796875,291.1499938964844,256.48492431640625,255.438705444336,279.13897705078125,293.6444702148437,291.1720886230469,1.0,0.2803076505661011,0.6233091950416565,0.6233091950416565,1.0,1.0,-1.2245771884918213,0.4783439934253692,0.7462331652641296,0.1841460466384887,0.0,0.0,0.6851319074630737,60.8236198425293,67.0,-5.434975624084473,-14824.30859375,230.9799194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582397460937,308.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3359375,18000.0,0.0,0.0,0.3412765860557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8197847604751587,0.8197929263114929,-8.168728527380154e-06,0.0,0.0003463523462414,0.0,0.0,80.71476745605469,0.0,0.0,0.0,0.494074672460556,4.0,0.0,1.0
583140,293.09246826171875,297.1499938964844,293.1499938964844,0.1571388989686966,-3088.496337890625,304.14306640625,0.7608046531677246,0.201609194278717,0.1827531307935714,293.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.4636287093162536,0.050000000745058,0.0494412928819656,293.0421447753906,297.1499938964844,293.1499938964844,0.1119580343365669,-1952.28955078125,304.1405944824219,0.7294363379478455,0.1766487061977386,0.1244429647922515,293.1013488769531,297.1499938964844,293.1499938964844,0.3718046545982361,-6859.640625,304.1465148925781,0.9990000128746032,0.5415971875190735,0.4370514750480652,293.16436767578125,297.1499938964844,293.1499938964844,0.004109501838684,-1544.493896484375,296.6096496582031,0.4636287093162536,0.050000000745058,0.2345281988382339,291.160400390625,291.1499938964844,256.45001220703125,255.4083404541016,279.1397705078125,293.6582946777344,291.1589050292969,1.0,0.2827763557434082,0.6223264932632446,0.6223264932632446,1.0,1.0,-1.2339893579483032,0.4818305373191833,0.7521587610244751,0.1858192980289459,0.0,0.0,0.6845359206199646,61.980010986328125,70.0,-16.151765823364258,-14907.94140625,236.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,308.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.677734375,18000.0,0.0,0.0,0.3418448567390442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160710334777832,0.8160791993141174,-8.121737664623652e-06,0.0,0.0003469290677458,0.0,0.0,79.82142639160156,0.0,0.0,0.0,0.4924412965774536,4.0,0.0,1.0
583200,293.09246826171875,297.1499938964844,293.1499938964844,0.1571388989686966,-3088.496337890625,304.14306640625,0.7608046531677246,0.201609194278717,0.1827531307935714,293.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.4636287093162536,0.050000000745058,0.0494412928819656,293.0421447753906,297.1499938964844,293.1499938964844,0.1119580343365669,-1952.28955078125,304.1405944824219,0.7294363379478455,0.1766487061977386,0.1244429647922515,293.1013488769531,297.1499938964844,293.1499938964844,0.3718046545982361,-6859.640625,304.1465148925781,0.9990000128746032,0.5415971875190735,0.4370514750480652,293.16436767578125,297.1499938964844,293.1499938964844,0.004109501838684,-1544.493896484375,296.6096496582031,0.4636287093162536,0.050000000745058,0.2345281988382339,291.160400390625,291.1499938964844,256.45001220703125,255.4083404541016,279.1397705078125,293.6582946777344,291.1589050292969,1.0,0.2827763557434082,0.6223264932632446,0.6223264932632446,1.0,1.0,-1.2339893579483032,0.4818305373191833,0.7521587610244751,0.1858192980289459,0.0,0.0,0.6845359206199646,61.980010986328125,70.0,-16.151765823364258,-14907.94140625,236.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407287597656,308.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.677734375,18000.0,0.0,0.0,0.3418448567390442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160710334777832,0.8160791993141174,-8.121737664623652e-06,0.0,0.0003469290677458,0.0,0.0,79.82142639160156,0.0,0.0,0.0,0.4924412965774536,4.0,0.0,1.0
583260,293.0927124023437,297.1499938964844,293.1499938964844,0.158778890967369,-3114.333740234375,304.14263916015625,0.7592644691467285,0.2030135095119476,0.184066891670227,293.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4603511691093445,0.050000000745058,0.0494956336915493,293.0389404296875,297.1499938964844,293.1499938964844,0.1146826446056366,-1990.7685546875,304.13916015625,0.7305642366409302,0.180024191737175,0.1267460286617279,293.10943603515625,297.1499938964844,293.1499938964844,0.3781208097934723,-6955.61572265625,304.1371765136719,0.9990000128746032,0.5412031412124634,0.4429132640361786,293.1612548828125,297.1499938964844,293.1499938964844,0.0041199866682291,-1549.2205810546875,296.6036376953125,0.4603511691093445,0.050000000745058,0.2347859889268875,291.14373779296875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405029296875,293.6798400878906,291.1420288085937,1.0,0.2859465777873993,0.6214147806167603,0.6214147806167603,1.0,1.0,-1.2457406520843506,0.4863387644290924,0.7594019174575806,0.1880390495061874,0.0,0.0,0.6864609718322754,63.53212356567383,73.0,-22.23900604248047,-15021.34765625,244.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,308.5023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.794921875,18000.0,0.0,0.0,0.3424450159072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176684379577637,0.8176765441894531,-8.12517373560695e-06,0.0,0.0003475381818134,0.0,0.0,80.08065032958984,0.0,0.0,0.0,0.4930570721626282,4.0,0.0,1.0
583320,293.0927124023437,297.1499938964844,293.1499938964844,0.158778890967369,-3114.333740234375,304.14263916015625,0.7592644691467285,0.2030135095119476,0.184066891670227,293.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4603511691093445,0.050000000745058,0.0494956336915493,293.0389404296875,297.1499938964844,293.1499938964844,0.1146826446056366,-1990.7685546875,304.13916015625,0.7305642366409302,0.180024191737175,0.1267460286617279,293.10943603515625,297.1499938964844,293.1499938964844,0.3781208097934723,-6955.61572265625,304.1371765136719,0.9990000128746032,0.5412031412124634,0.4429132640361786,293.1612548828125,297.1499938964844,293.1499938964844,0.0041199866682291,-1549.2205810546875,296.6036376953125,0.4603511691093445,0.050000000745058,0.2347859889268875,291.14373779296875,291.1499938964844,256.4114074707031,255.3748016357422,279.1405029296875,293.6798400878906,291.1420288085937,1.0,0.2859465777873993,0.6214147806167603,0.6214147806167603,1.0,1.0,-1.2457406520843506,0.4863387644290924,0.7594019174575806,0.1880390495061874,0.0,0.0,0.6864609718322754,63.53212356567383,73.0,-22.23900604248047,-15021.34765625,244.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,308.5023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.794921875,18000.0,0.0,0.0,0.3424450159072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176684379577637,0.8176765441894531,-8.12517373560695e-06,0.0,0.0003475381818134,0.0,0.0,80.08065032958984,0.0,0.0,0.0,0.4930570721626282,4.0,0.0,1.0
583380,293.093017578125,297.1499938964844,293.1499938964844,0.1604456007480621,-3140.52880859375,304.1423034667969,0.7571360468864441,0.204402670264244,0.1853780448436737,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4565575420856476,0.050000000745058,0.0495614409446716,293.0337219238281,297.1499938964844,293.1499938964844,0.1178420484066009,-2035.14404296875,304.13751220703125,0.7317137122154236,0.1838929504156112,0.1294064670801162,293.1229248046875,297.1499938964844,293.1499938964844,0.3858120739459991,-7070.7607421875,304.128662109375,0.9990000128746032,0.5395081639289856,0.4499086141586303,293.1581420898437,297.1499938964844,293.1499938964844,0.0041326605714857,-1554.820556640625,296.5977783203125,0.4565575420856476,0.050000000745058,0.235098123550415,291.12554931640625,291.1499938964844,256.36920166015625,255.33819580078125,279.141357421875,293.7091979980469,291.1238098144531,1.0,0.2896639406681061,0.6205918788909912,0.6205918788909912,1.0,1.0,-1.2593578100204468,0.4916828274726867,0.7676749229431152,0.1907064914703369,0.0,0.0,0.6909359097480774,65.40421295166016,76.0,-24.82172966003418,-15159.435546875,253.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059753417969,308.5135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.767578125,18000.0,0.0,0.0,0.3433033227920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249080777168274,0.8249162435531616,-8.184262696886435e-06,0.0,0.0003484092303551,0.0,0.0,81.5878677368164,0.0,0.0,0.0,0.4960847795009613,4.0,0.0,1.0
583440,293.093017578125,297.1499938964844,293.1499938964844,0.1604456007480621,-3140.52880859375,304.1423034667969,0.7571360468864441,0.204402670264244,0.1853780448436737,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4565575420856476,0.050000000745058,0.0495614409446716,293.0337219238281,297.1499938964844,293.1499938964844,0.1178420484066009,-2035.14404296875,304.13751220703125,0.7317137122154236,0.1838929504156112,0.1294064670801162,293.1229248046875,297.1499938964844,293.1499938964844,0.3858120739459991,-7070.7607421875,304.128662109375,0.9990000128746032,0.5395081639289856,0.4499086141586303,293.1581420898437,297.1499938964844,293.1499938964844,0.0041326605714857,-1554.820556640625,296.5977783203125,0.4565575420856476,0.050000000745058,0.235098123550415,291.12554931640625,291.1499938964844,256.36920166015625,255.33819580078125,279.141357421875,293.7091979980469,291.1238098144531,1.0,0.2896639406681061,0.6205918788909912,0.6205918788909912,1.0,1.0,-1.2593578100204468,0.4916828274726867,0.7676749229431152,0.1907064914703369,0.0,0.0,0.6909359097480774,65.40421295166016,76.0,-24.82172966003418,-15159.435546875,253.5352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9059753417969,308.5135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.767578125,18000.0,0.0,0.0,0.3433033227920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8249080777168274,0.8249162435531616,-8.184262696886435e-06,0.0,0.0003484092303551,0.0,0.0,81.5878677368164,0.0,0.0,0.0,0.4960847795009613,4.0,0.0,1.0
583500,293.0932006835937,297.1499938964844,293.1499938964844,0.1612819582223892,-3153.642822265625,304.1421813964844,0.755911648273468,0.2050920277833938,0.1860321015119552,293.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.454535961151123,0.050000000745058,0.0495979450643062,293.03045654296875,297.1499938964844,293.1499938964844,0.119577519595623,-2059.402587890625,304.1366271972656,0.7323290705680847,0.1860063523054123,0.130865678191185,293.13140869140625,297.1499938964844,293.1499938964844,0.3900718986988067,-7133.93701171875,304.12481689453125,0.9990000128746032,0.5381828546524048,0.4537426829338074,293.1566162109375,297.1499938964844,293.1499938964844,0.0041397023014724,-1557.8782958984375,296.59521484375,0.454535961151123,0.050000000745058,0.2352712899446487,291.1163635253906,291.1499938964844,256.3468322753906,255.3188018798828,279.14190673828125,293.7270202636719,291.1146545410156,1.0,0.2916887700557709,0.6202267408370972,0.6202267408370972,1.0,1.0,-1.266748070716858,0.4946267008781433,0.7721213102340698,0.1921882927417755,0.0,0.0,0.6941054463386536,66.4411392211914,76.0,-25.192272186279297,-15236.2197265625,258.60125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,308.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.853515625,18000.0,0.0,0.0,0.3438920080661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8306372761726379,0.8306455016136169,-8.235320819949266e-06,0.0,0.0003490066737867,0.0,0.0,82.82516479492188,0.0,0.0,0.0,0.4985103011131286,4.0,0.0,1.0
583560,293.0933532714844,297.1499938964844,293.1499938964844,0.1621182858943939,-3166.735107421875,304.14208984375,0.7546105980873108,0.205778881907463,0.1866854429244995,293.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.4524632692337036,0.050000000745058,0.0496364906430244,293.0268249511719,297.1499938964844,293.1499938964844,0.1214120164513588,-2084.955322265625,304.1357421875,0.7329842448234558,0.1882334053516388,0.1324067413806915,293.14093017578125,297.1499938964844,293.1499938964844,0.3945571780204773,-7200.07470703125,304.1212463378906,0.9990000128746032,0.5365503430366516,0.4577564299106598,293.155029296875,297.1499938964844,293.1499938964844,0.004147186409682,-1561.0880126953125,296.5930480957031,0.4524632692337036,0.050000000745058,0.2354541420936584,291.1072998046875,291.1499938964844,256.3236389160156,255.29872131347656,279.1425170898437,293.7470092773437,291.10565185546875,1.0,0.2938044965267181,0.6198992133140564,0.6198992133140564,1.0,1.0,-1.274465560913086,0.4977307021617889,0.7767348289489746,0.1937588304281234,0.0,0.0,0.697862982749939,67.53543090820312,79.0,-25.14632225036621,-15317.353515625,263.9693908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,308.5063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17860.390625,18000.0,0.0,0.0,0.3446133136749267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377110362052917,0.8377193212509155,-8.300548870465718e-06,0.0,0.0003497387224342,0.0,0.0,84.38496398925781,0.0,0.0,0.0,0.5015236139297485,4.0,0.0,1.0
583620,293.0936889648437,297.1499938964844,293.1499938964844,0.1637892872095108,-3192.826904296875,304.1419372558594,0.7518482804298401,0.2071493715047836,0.1879926919937133,293.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4482365548610687,0.050000000745058,0.0497189126908779,293.0186767578125,297.1499938964844,293.1499938964844,0.1253652274608612,-2139.712158203125,304.1339111328125,0.7344346046447754,0.1930069178342819,0.1357220411300659,293.16265869140625,297.1499938964844,293.1499938964844,0.404090940952301,-7339.51611328125,304.114990234375,0.9990000128746032,0.5323795080184937,0.4662226736545563,293.1517333984375,297.1499938964844,293.1499938964844,0.0041635367088019,-1567.965087890625,296.59033203125,0.4482365548610687,0.050000000745058,0.2358451187610626,291.0898742675781,291.1499938964844,256.2749938964844,255.25662231445312,279.1440124511719,293.7936706542969,291.0883178710937,1.0,0.2982639074325561,0.6193718314170837,0.6193718314170837,1.0,1.0,-1.290744662284851,0.5043719410896301,0.7863726615905762,0.1971435993909835,0.0,0.0,0.7070600390434265,69.87406921386719,67.0,-24.20371055603028,-15490.9072265625,275.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,308.4809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17805.470703125,18000.0,0.0,0.0,0.3465175032615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557260036468506,0.8557345271110535,-8.473383786622435e-06,0.0,0.0003516712167765,0.0,0.0,88.48866271972656,0.0,0.0,0.0,0.5092644095420837,4.0,0.0,1.0
583680,293.0936889648437,297.1499938964844,293.1499938964844,0.1637892872095108,-3192.826904296875,304.1419372558594,0.7518482804298401,0.2071493715047836,0.1879926919937133,293.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4482365548610687,0.050000000745058,0.0497189126908779,293.0186767578125,297.1499938964844,293.1499938964844,0.1253652274608612,-2139.712158203125,304.1339111328125,0.7344346046447754,0.1930069178342819,0.1357220411300659,293.16265869140625,297.1499938964844,293.1499938964844,0.404090940952301,-7339.51611328125,304.114990234375,0.9990000128746032,0.5323795080184937,0.4662226736545563,293.1517333984375,297.1499938964844,293.1499938964844,0.0041635367088019,-1567.965087890625,296.59033203125,0.4482365548610687,0.050000000745058,0.2358451187610626,291.0898742675781,291.1499938964844,256.2749938964844,255.25662231445312,279.1440124511719,293.7936706542969,291.0883178710937,1.0,0.2982639074325561,0.6193718314170837,0.6193718314170837,1.0,1.0,-1.290744662284851,0.5043719410896301,0.7863726615905762,0.1971435993909835,0.0,0.0,0.7070600390434265,69.87406921386719,67.0,-24.20371055603028,-15490.9072265625,275.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,308.4809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17805.470703125,18000.0,0.0,0.0,0.3465175032615661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8557260036468506,0.8557345271110535,-8.473383786622435e-06,0.0,0.0003516712167765,0.0,0.0,88.48866271972656,0.0,0.0,0.0,0.5092644095420837,4.0,0.0,1.0
583740,293.09100341796875,297.1499938964844,293.1499938964844,0.1654736399650573,-3218.819580078125,304.1418151855469,0.7554399967193604,0.2091077715158462,0.1895112991333007,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4497643113136291,0.050000000745058,0.049688421189785,293.0142517089844,297.1499938964844,293.1499938964844,0.1290110051631927,-2189.55419921875,304.1332702636719,0.7412357330322266,0.197249099612236,0.1388777792453766,293.1786499023437,297.1499938964844,293.1499938964844,0.4019190073013305,-7300.37939453125,304.1308898925781,0.9990000128746032,0.5287802815437317,0.463116317987442,293.1480407714844,297.1499938964844,293.1499938964844,0.0041709970682859,-1570.666259765625,296.5986022949219,0.4497643113136291,0.050000000745058,0.2357004731893539,291.0873413085937,291.1499938964844,256.2235717773437,255.21212768554688,279.14581298828125,293.8276062011719,291.08905029296875,1.0,0.2970839440822601,0.6191052794456482,0.6191052794456482,1.0,1.0,-1.292426586151123,0.5049436092376709,0.7874829769134521,0.1974215656518936,0.0,0.0,0.7160203456878662,69.12959289550781,55.0,1.8759081363677976,-15566.78125,274.5775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,308.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17787.857421875,18000.0,0.0,0.0,0.3489316999912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876826822757721,0.8768355250358582,-8.691399671079125e-06,0.0,0.0003541213227435,0.0,0.0,93.56793212890624,0.0,0.0,0.0,0.5183852910995483,4.0,0.0,1.0
583800,293.09100341796875,297.1499938964844,293.1499938964844,0.1654736399650573,-3218.819580078125,304.1418151855469,0.7554399967193604,0.2091077715158462,0.1895112991333007,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.4497643113136291,0.050000000745058,0.049688421189785,293.0142517089844,297.1499938964844,293.1499938964844,0.1290110051631927,-2189.55419921875,304.1332702636719,0.7412357330322266,0.197249099612236,0.1388777792453766,293.1786499023437,297.1499938964844,293.1499938964844,0.4019190073013305,-7300.37939453125,304.1308898925781,0.9990000128746032,0.5287802815437317,0.463116317987442,293.1480407714844,297.1499938964844,293.1499938964844,0.0041709970682859,-1570.666259765625,296.5986022949219,0.4497643113136291,0.050000000745058,0.2357004731893539,291.0873413085937,291.1499938964844,256.2235717773437,255.21212768554688,279.14581298828125,293.8276062011719,291.08905029296875,1.0,0.2970839440822601,0.6191052794456482,0.6191052794456482,1.0,1.0,-1.292426586151123,0.5049436092376709,0.7874829769134521,0.1974215656518936,0.0,0.0,0.7160203456878662,69.12959289550781,55.0,1.8759081363677976,-15566.78125,274.5775451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,308.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17787.857421875,18000.0,0.0,0.0,0.3489316999912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876826822757721,0.8768355250358582,-8.691399671079125e-06,0.0,0.0003541213227435,0.0,0.0,93.56793212890624,0.0,0.0,0.0,0.5183852910995483,4.0,0.0,1.0
583860,293.0896301269531,297.1499938964844,293.1499938964844,0.1669197082519531,-3240.47900390625,304.1421813964844,0.764714241027832,0.2108907699584961,0.1911997348070144,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4563870429992676,0.050000000745058,0.0495642870664596,293.0157775878906,297.1499938964844,293.1499938964844,0.1312548071146011,-2219.393798828125,304.1351318359375,0.75164794921875,0.2003817856311798,0.1410833001136779,293.1727905273437,297.1499938964844,293.1499938964844,0.38863605260849,-7096.11962890625,304.1595764160156,0.9990000128746032,0.5291920304298401,0.4502275586128235,293.1441955566406,297.1499938964844,293.1499938964844,0.0041652014479041,-1566.748046875,296.6271667480469,0.4563870429992676,0.050000000745058,0.2351116389036178,291.1171264648437,291.1499938964844,256.16961669921875,255.1654815673828,279.1415710449219,293.8150329589844,291.1209716796875,1.0,0.2917252779006958,0.6180866360664368,0.6180866360664368,1.0,1.0,-1.280778884887695,0.499511182308197,0.7812677621841431,0.1942352503538131,0.0,0.0,0.7186658382415771,65.80441284179688,58.0,37.058990478515625,-15521.931640625,262.6758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6693725585937,308.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.154296875,18000.0,0.0,0.0,0.3512903153896332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892449140548706,0.8892537951469421,-8.848163815855514e-06,0.0,0.0003565150254871,0.0,0.0,96.86517333984376,0.0,0.0,0.0,0.523881733417511,4.0,0.0,1.0
583920,293.0896301269531,297.1499938964844,293.1499938964844,0.1669197082519531,-3240.47900390625,304.1421813964844,0.764714241027832,0.2108907699584961,0.1911997348070144,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4563870429992676,0.050000000745058,0.0495642870664596,293.0157775878906,297.1499938964844,293.1499938964844,0.1312548071146011,-2219.393798828125,304.1351318359375,0.75164794921875,0.2003817856311798,0.1410833001136779,293.1727905273437,297.1499938964844,293.1499938964844,0.38863605260849,-7096.11962890625,304.1595764160156,0.9990000128746032,0.5291920304298401,0.4502275586128235,293.1441955566406,297.1499938964844,293.1499938964844,0.0041652014479041,-1566.748046875,296.6271667480469,0.4563870429992676,0.050000000745058,0.2351116389036178,291.1171264648437,291.1499938964844,256.16961669921875,255.1654815673828,279.1415710449219,293.8150329589844,291.1209716796875,1.0,0.2917252779006958,0.6180866360664368,0.6180866360664368,1.0,1.0,-1.280778884887695,0.499511182308197,0.7812677621841431,0.1942352503538131,0.0,0.0,0.7186658382415771,65.80441284179688,58.0,37.058990478515625,-15521.931640625,262.6758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6693725585937,308.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.154296875,18000.0,0.0,0.0,0.3512903153896332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892449140548706,0.8892537951469421,-8.848163815855514e-06,0.0,0.0003565150254871,0.0,0.0,96.86517333984376,0.0,0.0,0.0,0.523881733417511,4.0,0.0,1.0
583980,293.0929870605469,297.1499938964844,293.1499938964844,0.1673252433538437,-3245.759521484375,304.14410400390625,0.7702951431274414,0.2117341458797454,0.191966250538826,293.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4606833755970001,0.050000000745058,0.0494897998869419,293.01953125,297.1499938964844,293.1499938964844,0.1331379264593124,-2244.198486328125,304.136962890625,0.7593656182289124,0.2030354589223861,0.1430263072252273,293.1510925292969,297.1499938964844,293.1499938964844,0.379451185464859,-6958.4921875,304.1711730957031,0.9990000128746032,0.5330026745796204,0.442310482263565,293.1407775878906,297.1499938964844,293.1499938964844,0.0041608428582549,-1563.1236572265625,296.6593322753906,0.4606833755970001,0.050000000745058,0.2347583025693893,291.1529235839844,291.1499938964844,256.1134338378906,255.1168975830078,279.1327209472656,293.7742614746094,291.1551513671875,1.0,0.2889671325683594,0.6158950328826904,0.6158950328826904,1.0,1.0,-1.2740081548690796,0.4955807626247406,0.7784273624420166,0.1914305537939071,0.0,0.0,0.7156548500061035,63.80910110473633,61.0,40.4580192565918,-15476.28515625,255.71278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781616210937,308.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.802734375,18000.0,0.0,0.0,0.3531242609024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888066828250885,0.8880757093429565,-8.865673407854047e-06,0.0,0.0003583762154448,0.0,0.0,96.81024169921876,0.0,0.0,0.0,0.5235337615013123,4.0,0.0,1.0
584040,293.0929870605469,297.1499938964844,293.1499938964844,0.1673252433538437,-3245.759521484375,304.14410400390625,0.7702951431274414,0.2117341458797454,0.191966250538826,293.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4606833755970001,0.050000000745058,0.0494897998869419,293.01953125,297.1499938964844,293.1499938964844,0.1331379264593124,-2244.198486328125,304.136962890625,0.7593656182289124,0.2030354589223861,0.1430263072252273,293.1510925292969,297.1499938964844,293.1499938964844,0.379451185464859,-6958.4921875,304.1711730957031,0.9990000128746032,0.5330026745796204,0.442310482263565,293.1407775878906,297.1499938964844,293.1499938964844,0.0041608428582549,-1563.1236572265625,296.6593322753906,0.4606833755970001,0.050000000745058,0.2347583025693893,291.1529235839844,291.1499938964844,256.1134338378906,255.1168975830078,279.1327209472656,293.7742614746094,291.1551513671875,1.0,0.2889671325683594,0.6158950328826904,0.6158950328826904,1.0,1.0,-1.2740081548690796,0.4955807626247406,0.7784273624420166,0.1914305537939071,0.0,0.0,0.7156548500061035,63.80910110473633,61.0,40.4580192565918,-15476.28515625,255.71278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781616210937,308.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.802734375,18000.0,0.0,0.0,0.3531242609024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888066828250885,0.8880757093429565,-8.865673407854047e-06,0.0,0.0003583762154448,0.0,0.0,96.81024169921876,0.0,0.0,0.0,0.5235337615013123,4.0,0.0,1.0
584100,293.0933837890625,297.1499938964844,293.1499938964844,0.1677469462156295,-3252.0302734375,304.1444091796875,0.7721782326698303,0.212382897734642,0.192461684346199,293.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4618309140205383,0.050000000745058,0.0494706109166145,293.02349853515625,297.1499938964844,293.1499938964844,0.1338490098714828,-2253.535400390625,304.1380310058594,0.7617350220680237,0.2039115577936172,0.1437124013900756,293.1402282714844,297.1499938964844,293.1499938964844,0.3769093453884125,-6921.4501953125,304.1719055175781,0.9990000128746032,0.5351226925849915,0.4402486085891723,293.1391906738281,297.1499938964844,293.1499938964844,0.0041618202812969,-1562.921630859375,296.6707763671875,0.4618309140205383,0.050000000745058,0.2346672862768173,291.16259765625,291.1499938964844,256.0845947265625,255.0919647216797,279.1297607421875,293.7554016113281,291.1640625,1.0,0.2882920801639557,0.6146543622016907,0.6146543622016907,1.0,1.0,-1.2728179693222046,0.494452565908432,0.778365433216095,0.1904461085796356,0.0,0.0,0.7138264179229736,63.303016662597656,61.0,32.37812423706055,-15463.76953125,254.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69940185546875,308.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.58203125,18000.0,0.0,0.0,0.3538354337215423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848522305488586,0.8848610520362854,-8.838252142595593e-06,0.0,0.0003590979613363,0.0,0.0,96.0566635131836,0.0,0.0,0.0,0.5221888422966003,4.0,0.0,1.0
584160,293.09344482421875,297.1499938964844,293.1499938964844,0.1683217138051986,-3260.76171875,304.1443786621094,0.7736608982086182,0.2130868434906005,0.1930601745843887,293.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4624661803245544,0.050000000745058,0.0494601093232631,293.0275573730469,297.1499938964844,293.1499938964844,0.1344675719738006,-2261.662841796875,304.1390686035156,0.7633877992630005,0.204712688922882,0.1442845314741134,293.1305236816406,297.1499938964844,293.1499938964844,0.3753754198551178,-6899.853515625,304.1706848144531,0.9990000128746032,0.5371545553207397,0.4391162097454071,293.1376647949219,297.1499938964844,293.1499938964844,0.0041643930599093,-1563.4898681640625,296.6803283691406,0.4624661803245544,0.050000000745058,0.2346174716949463,291.1687316894531,291.1499938964844,256.0552978515625,255.066635131836,279.1280212402344,293.7403564453125,291.1695861816406,1.0,0.2880182266235351,0.6134198307991028,0.6134198307991028,1.0,1.0,-1.2727904319763184,0.4938113391399383,0.7789791226387024,0.1897145211696624,0.0,0.0,0.711946427822113,63.03463363647461,64.0,23.658546447753903,-15459.658203125,253.5687713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281188964844,308.5350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18074.26953125,18000.0,0.0,0.0,0.3544209897518158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810669183731079,0.8810757398605347,-8.801433978078421e-06,0.0,0.0003596922324504,0.0,0.0,95.13774871826172,0.0,0.0,0.0,0.5205645561218262,4.0,0.0,1.0
584220,293.0934143066406,297.1499938964844,293.1499938964844,0.1696845442056656,-3281.672119140625,304.1439819335937,0.775361955165863,0.214525356888771,0.1943432837724685,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4624325037002563,0.050000000745058,0.0494606494903564,293.03399658203125,297.1499938964844,293.1499938964844,0.1358529925346374,-2280.109375,304.140380859375,0.7654478549957275,0.2065079361200332,0.145479068160057,293.1161193847656,297.1499938964844,293.1499938964844,0.374903917312622,-6895.96240234375,304.1644897460937,0.9990000128746032,0.540582001209259,0.439175933599472,293.13458251953125,297.1499938964844,293.1499938964844,0.0041736853308975,-1566.6253662109375,296.69500732421875,0.4624325037002563,0.050000000745058,0.2346200197935104,291.1720275878906,291.1499938964844,255.99549865722656,255.0149078369141,279.12725830078125,293.722900390625,291.1718139648437,1.0,0.2884969711303711,0.6110835075378418,0.6110835075378418,1.0,1.0,-1.2758382558822632,0.4938882291316986,0.7819499373435974,0.1889838576316833,0.0,0.0,0.7086676359176636,63.09088897705078,67.0,6.689648151397705,-15476.3134765625,254.862533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,308.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.615234375,18000.0,0.0,0.0,0.3552800714969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733037114143372,0.8733124136924744,-8.719712241145317e-06,0.0,0.0003605641250032,0.0,0.0,93.22047424316406,0.0,0.0,0.0,0.517200231552124,4.0,0.0,1.0
584280,293.0934143066406,297.1499938964844,293.1499938964844,0.1696845442056656,-3281.672119140625,304.1439819335937,0.775361955165863,0.214525356888771,0.1943432837724685,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4624325037002563,0.050000000745058,0.0494606494903564,293.03399658203125,297.1499938964844,293.1499938964844,0.1358529925346374,-2280.109375,304.140380859375,0.7654478549957275,0.2065079361200332,0.145479068160057,293.1161193847656,297.1499938964844,293.1499938964844,0.374903917312622,-6895.96240234375,304.1644897460937,0.9990000128746032,0.540582001209259,0.439175933599472,293.13458251953125,297.1499938964844,293.1499938964844,0.0041736853308975,-1566.6253662109375,296.69500732421875,0.4624325037002563,0.050000000745058,0.2346200197935104,291.1720275878906,291.1499938964844,255.99549865722656,255.0149078369141,279.12725830078125,293.722900390625,291.1718139648437,1.0,0.2884969711303711,0.6110835075378418,0.6110835075378418,1.0,1.0,-1.2758382558822632,0.4938882291316986,0.7819499373435974,0.1889838576316833,0.0,0.0,0.7086676359176636,63.09088897705078,67.0,6.689648151397705,-15476.3134765625,254.862533569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,308.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.615234375,18000.0,0.0,0.0,0.3552800714969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733037114143372,0.8733124136924744,-8.719712241145317e-06,0.0,0.0003605641250032,0.0,0.0,93.22047424316406,0.0,0.0,0.0,0.517200231552124,4.0,0.0,1.0
584340,293.0933837890625,297.1499938964844,293.1499938964844,0.1712211966514587,-3305.378662109375,304.1434326171875,0.7756279110908508,0.2159669250249862,0.1956575512886047,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.461022287607193,0.050000000745058,0.0494840554893016,293.0370483398437,297.1499938964844,293.1499938964844,0.1377237290143966,-2305.31494140625,304.14044189453125,0.7666557431221008,0.208819642663002,0.1470082104206085,293.1092529296875,297.1499938964844,293.1499938964844,0.3772833347320556,-6934.57080078125,304.1556701660156,0.9990000128746032,0.5428513884544373,0.44169881939888,293.1314392089844,297.1499938964844,293.1499938964844,0.0041878810152411,-1572.078857421875,296.7052001953125,0.461022287607193,0.050000000745058,0.234731063246727,291.1654052734375,291.1499938964844,255.934310913086,254.96197509765625,279.1282653808594,293.7197570800781,291.1644287109375,1.0,0.290095716714859,0.6089555025100708,0.6089555025100708,1.0,1.0,-1.2824395895004272,0.4955517053604126,0.7868879437446594,0.1891204714775085,0.0,0.0,0.7069728374481201,63.78095626831055,70.0,-7.295458793640137,-15527.046875,258.9185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653564453125,308.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.355868935585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677676320075989,0.8677762746810913,-8.655142664792947e-06,0.0,0.0003611617430578,0.0,0.0,91.81777954101562,0.0,0.0,0.0,0.5147748589515686,4.0,0.0,1.0
