time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584400,293.0933837890625,297.1499938964844,293.1499938964844,0.1712211966514587,-3305.378662109375,304.1434326171875,0.7756279110908508,0.2159669250249862,0.1956575512886047,293.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.461022287607193,0.050000000745058,0.0494840554893016,293.0370483398437,297.1499938964844,293.1499938964844,0.1377237290143966,-2305.31494140625,304.14044189453125,0.7666557431221008,0.208819642663002,0.1470082104206085,293.1092529296875,297.1499938964844,293.1499938964844,0.3772833347320556,-6934.57080078125,304.1556701660156,0.9990000128746032,0.5428513884544373,0.44169881939888,293.1314392089844,297.1499938964844,293.1499938964844,0.0041878810152411,-1572.078857421875,296.7052001953125,0.461022287607193,0.050000000745058,0.234731063246727,291.1654052734375,291.1499938964844,255.934310913086,254.96197509765625,279.1282653808594,293.7197570800781,291.1644287109375,1.0,0.290095716714859,0.6089555025100708,0.6089555025100708,1.0,1.0,-1.2824395895004272,0.4955517053604126,0.7868879437446594,0.1891204714775085,0.0,0.0,0.7069728374481201,63.78095626831055,70.0,-7.295458793640137,-15527.046875,258.9185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8653564453125,308.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.355868935585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677676320075989,0.8677762746810913,-8.655142664792947e-06,0.0,0.0003611617430578,0.0,0.0,91.81777954101562,0.0,0.0,0.0,0.5147748589515686,4.0,0.0,1.0
584460,293.0933532714844,297.1499938964844,293.1499938964844,0.1728735566139221,-3330.89990234375,304.1428527832031,0.7748014330863953,0.2174058407545089,0.1969869434833526,293.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4586039781570434,0.050000000745058,0.0495252311229705,293.03692626953125,297.1499938964844,293.1499938964844,0.1401393562555313,-2337.937255859375,304.1395874023437,0.7674677968025208,0.211697518825531,0.1489445716142654,293.1095886230469,297.1499938964844,293.1499938964844,0.3818948566913605,-7005.7666015625,304.1460876464844,0.9990000128746032,0.5438279509544373,0.4461013376712799,293.12823486328125,297.1499938964844,293.1499938964844,0.0042060394771397,-1579.3226318359375,296.7129211425781,0.4586039781570434,0.050000000745058,0.2349263876676559,291.1521911621094,291.1499938964844,255.8719940185547,254.9080352783203,279.1298217773437,293.7273864746094,291.1507263183594,1.0,0.2925711572170257,0.6070147156715393,0.6070147156715393,1.0,1.0,-1.2919269800186155,0.4985132217407226,0.7934138178825378,0.1899709850549698,0.0,0.0,0.7075158953666687,64.96627807617188,73.0,-16.951608657836914,-15610.3896484375,265.2330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,308.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.474609375,18000.0,0.0,0.0,0.3563946485519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665016889572144,0.866510272026062,-8.631308446638286e-06,0.0,0.0003616952744778,0.0,0.0,91.42752075195312,0.0,0.0,0.0,0.5141828060150146,4.0,0.0,1.0
584520,293.0933532714844,297.1499938964844,293.1499938964844,0.1728735566139221,-3330.89990234375,304.1428527832031,0.7748014330863953,0.2174058407545089,0.1969869434833526,293.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4586039781570434,0.050000000745058,0.0495252311229705,293.03692626953125,297.1499938964844,293.1499938964844,0.1401393562555313,-2337.937255859375,304.1395874023437,0.7674677968025208,0.211697518825531,0.1489445716142654,293.1095886230469,297.1499938964844,293.1499938964844,0.3818948566913605,-7005.7666015625,304.1460876464844,0.9990000128746032,0.5438279509544373,0.4461013376712799,293.12823486328125,297.1499938964844,293.1499938964844,0.0042060394771397,-1579.3226318359375,296.7129211425781,0.4586039781570434,0.050000000745058,0.2349263876676559,291.1521911621094,291.1499938964844,255.8719940185547,254.9080352783203,279.1298217773437,293.7273864746094,291.1507263183594,1.0,0.2925711572170257,0.6070147156715393,0.6070147156715393,1.0,1.0,-1.2919269800186155,0.4985132217407226,0.7934138178825378,0.1899709850549698,0.0,0.0,0.7075158953666687,64.96627807617188,73.0,-16.951608657836914,-15610.3896484375,265.2330627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91571044921875,308.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.474609375,18000.0,0.0,0.0,0.3563946485519409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665016889572144,0.866510272026062,-8.631308446638286e-06,0.0,0.0003616952744778,0.0,0.0,91.42752075195312,0.0,0.0,0.0,0.5141828060150146,4.0,0.0,1.0
584580,293.0933532714844,297.1499938964844,293.1499938964844,0.1745958924293518,-3357.467041015625,304.1423645019531,0.7731631994247437,0.2188397943973541,0.1983255296945572,293.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4554736614227295,0.050000000745058,0.0495805889368057,293.0342712402344,297.1499938964844,293.1499938964844,0.143054187297821,-2377.20361328125,304.13818359375,0.7680932879447937,0.2150979489088058,0.1512657701969146,293.1163635253906,297.1499938964844,293.1499938964844,0.3882513344287872,-7101.81982421875,304.1368408203125,0.9990000128746032,0.5434883236885071,0.4519519805908203,293.1249694824219,297.1499938964844,293.1499938964844,0.0042273383587598,-1587.889404296875,296.719970703125,0.4554736614227295,0.050000000745058,0.2351889759302139,291.1353759765625,291.1499938964844,255.8088531494141,254.8533630371093,279.1315002441406,293.7438659667969,291.1337280273437,1.0,0.295733630657196,0.6052486300468445,0.6052486300468445,1.0,1.0,-1.3037238121032717,0.5025268197059631,0.8011969923973083,0.1914083808660507,0.0,0.0,0.7105706334114075,66.54802703857422,76.0,-22.452747344970703,-15722.552734375,273.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,308.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.369140625,18000.0,0.0,0.0,0.357073575258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705472946166992,0.8705559372901917,-8.66129448695574e-06,0.0,0.00036238427856,0.0,0.0,92.31324768066406,0.0,0.0,0.0,0.5158916115760803,4.0,0.0,1.0
584640,293.0933532714844,297.1499938964844,293.1499938964844,0.1745958924293518,-3357.467041015625,304.1423645019531,0.7731631994247437,0.2188397943973541,0.1983255296945572,293.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4554736614227295,0.050000000745058,0.0495805889368057,293.0342712402344,297.1499938964844,293.1499938964844,0.143054187297821,-2377.20361328125,304.13818359375,0.7680932879447937,0.2150979489088058,0.1512657701969146,293.1163635253906,297.1499938964844,293.1499938964844,0.3882513344287872,-7101.81982421875,304.1368408203125,0.9990000128746032,0.5434883236885071,0.4519519805908203,293.1249694824219,297.1499938964844,293.1499938964844,0.0042273383587598,-1587.889404296875,296.719970703125,0.4554736614227295,0.050000000745058,0.2351889759302139,291.1353759765625,291.1499938964844,255.8088531494141,254.8533630371093,279.1315002441406,293.7438659667969,291.1337280273437,1.0,0.295733630657196,0.6052486300468445,0.6052486300468445,1.0,1.0,-1.3037238121032717,0.5025268197059631,0.8011969923973083,0.1914083808660507,0.0,0.0,0.7105706334114075,66.54802703857422,76.0,-22.452747344970703,-15722.552734375,273.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,308.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.369140625,18000.0,0.0,0.0,0.357073575258255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705472946166992,0.8705559372901917,-8.66129448695574e-06,0.0,0.00036238427856,0.0,0.0,92.31324768066406,0.0,0.0,0.0,0.5158916115760803,4.0,0.0,1.0
584700,293.093017578125,297.1499938964844,293.1499938964844,0.1754851937294006,-3371.1640625,304.14215087890625,0.7721298933029175,0.2196201980113983,0.1990096122026443,293.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4537193179130554,0.050000000745058,0.0496126972138881,293.03253173828125,297.1499938964844,293.1499938964844,0.1446675658226013,-2398.863037109375,304.13739013671875,0.7683584094047546,0.2169078141450882,0.1525471210479736,293.12188720703125,297.1499938964844,293.1499938964844,0.3919583261013031,-7157.1962890625,304.13250732421875,0.9990000128746032,0.5428312420845032,0.4553111493587494,293.123291015625,297.1499938964844,293.1499938964844,0.0042389789596199,-1592.5606689453125,296.7236328125,0.4537193179130554,0.050000000745058,0.2353412806987762,291.1263427734375,291.1499938964844,255.77706909179688,254.8258209228516,279.13232421875,293.7549743652344,291.1246643066406,1.0,0.2975238859653473,0.6044265627861023,0.6044265627861023,1.0,1.0,-1.3103362321853638,0.5048636198043823,0.8054726123809814,0.1923145204782486,0.0,0.0,0.7130544781684875,67.46309661865234,76.0,-23.94338607788086,-15787.986328125,278.146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,308.6190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.92578125,18000.0,0.0,0.0,0.3575330674648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8746775984764099,0.8746863007545471,-8.698408237250987e-06,0.0,0.0003628506092354,0.0,0.0,93.2745361328125,0.0,0.0,0.0,0.5176665782928467,4.0,0.0,1.0
584760,293.09112548828125,297.1499938964844,293.1499938964844,0.1765861362218856,-3388.14306640625,304.1415710449219,0.7712357044219971,0.2207161486148834,0.1998891681432724,293.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.4518801867961883,0.050000000745058,0.0496472530066967,293.0321960449219,297.1499938964844,293.1499938964844,0.1462003886699676,-2419.36083984375,304.13690185546875,0.7683548927307129,0.218458205461502,0.1537469774484634,293.128662109375,297.1499938964844,293.1499938964844,0.3959517180919647,-7216.453125,304.12841796875,0.9990000128746032,0.5418575406074524,0.4588986039161682,293.1216125488281,297.1499938964844,293.1499938964844,0.0042511518113315,-1597.4327392578125,296.7275695800781,0.4518801867961883,0.050000000745058,0.2355051934719085,291.1171264648437,291.1499938964844,255.7451629638672,254.7981719970703,279.1314392089844,293.76287841796875,291.11541748046875,1.0,0.2994309365749359,0.6034576296806335,0.6034576296806335,1.0,1.0,-1.3173764944076538,0.5073176622390747,0.8100588321685791,0.1932535618543625,0.0,0.0,0.7161703705787659,68.44744873046875,79.0,-25.086828231811523,-15860.01953125,283.2323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,308.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17890.271484375,18000.0,0.0,0.0,0.358102798461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802101016044617,0.8802188634872437,-8.750659617362544e-06,0.0,0.0003634288441389,0.0,0.0,94.59186553955078,0.0,0.0,0.0,0.5200595855712891,4.0,0.0,1.0
584820,293.0901184082031,297.1499938964844,293.1499938964844,0.1788622885942459,-3423.1259765625,304.140625,0.7690766453742981,0.2224226593971252,0.2016646414995193,293.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.4479288756847381,0.050000000745058,0.0497248359024524,293.03424072265625,297.1499938964844,293.1499938964844,0.1488178074359893,-2454.2080078125,304.1369323730469,0.7672001719474792,0.2210357934236526,0.15571029484272,293.1456604003906,297.1499938964844,293.1499938964844,0.4049502611160278,-7348.94921875,304.1206359863281,0.9990000128746032,0.5389636158943176,0.4668519794940948,293.1185913085937,297.1499938964844,293.1499938964844,0.0042761829681694,-1607.5789794921875,296.7339172363281,0.4479288756847381,0.050000000745058,0.235873207449913,291.0961608886719,291.1499938964844,255.68121337890625,254.74270629882807,279.1192321777344,293.7135009765625,291.0942077636719,1.0,0.3035214841365814,0.5998097062110901,0.5998097062110901,1.0,1.0,-1.3319463729858398,0.5113639831542969,0.820582389831543,0.1941861808300018,0.0,0.0,0.7247114777565002,70.64064025878906,67.0,-28.626434326171875,-16020.431640625,294.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.994140625,18000.0,0.0,0.0,0.359657883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958595991134644,0.8958684802055359,-8.90445244294824e-06,0.0,0.0003650070284493,0.0,0.0,98.42707824707033,0.0,0.0,0.0,0.5268871188163757,4.0,0.0,1.0
584880,293.0901184082031,297.1499938964844,293.1499938964844,0.1788622885942459,-3423.1259765625,304.140625,0.7690766453742981,0.2224226593971252,0.2016646414995193,293.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.4479288756847381,0.050000000745058,0.0497248359024524,293.03424072265625,297.1499938964844,293.1499938964844,0.1488178074359893,-2454.2080078125,304.1369323730469,0.7672001719474792,0.2210357934236526,0.15571029484272,293.1456604003906,297.1499938964844,293.1499938964844,0.4049502611160278,-7348.94921875,304.1206359863281,0.9990000128746032,0.5389636158943176,0.4668519794940948,293.1185913085937,297.1499938964844,293.1499938964844,0.0042761829681694,-1607.5789794921875,296.7339172363281,0.4479288756847381,0.050000000745058,0.235873207449913,291.0961608886719,291.1499938964844,255.68121337890625,254.74270629882807,279.1192321777344,293.7135009765625,291.0942077636719,1.0,0.3035214841365814,0.5998097062110901,0.5998097062110901,1.0,1.0,-1.3319463729858398,0.5113639831542969,0.820582389831543,0.1941861808300018,0.0,0.0,0.7247114777565002,70.64064025878906,67.0,-28.626434326171875,-16020.431640625,294.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,308.5916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.994140625,18000.0,0.0,0.0,0.359657883644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8958595991134644,0.8958684802055359,-8.90445244294824e-06,0.0,0.0003650070284493,0.0,0.0,98.42707824707033,0.0,0.0,0.0,0.5268871188163757,4.0,0.0,1.0
584940,293.0912475585937,297.1499938964844,293.1499938964844,0.1802337318658828,-3443.65576171875,304.1415100097656,0.7723942995071411,0.2237107306718826,0.2028380185365677,293.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4495236575603485,0.050000000745058,0.0496928878128528,293.0372619628906,297.1499938964844,293.1499938964844,0.1508031040430069,-2480.209716796875,304.1380310058594,0.7716748714447021,0.2233563065528869,0.1573275625705719,293.1580505371094,297.1499938964844,293.1499938964844,0.4025277495384216,-7307.01904296875,304.13507080078125,0.9990000128746032,0.536527156829834,0.4635994732379913,293.1164855957031,297.1499938964844,293.1499938964844,0.0042894049547612,-1612.3314208984375,296.74871826171875,0.4495236575603485,0.050000000745058,0.2357216626405716,291.0926208496094,291.1499938964844,255.6172637939453,254.68722534179688,279.1209716796875,293.67022705078125,291.0946044921875,1.0,0.3020076751708984,0.5968697667121887,0.5968697667121887,1.0,1.0,-1.3311821222305298,0.5092350840568542,0.8219470381736755,0.1921316534280777,0.0,0.0,0.7331274747848511,69.81812286376953,55.0,1.7704025506973269,-16076.0810546875,292.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935485839844,308.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.125,18000.0,0.0,0.0,0.3616719543933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157803654670716,0.9157894849777222,-9.117979971051682e-06,0.0,0.0003670510486699,0.0,0.0,103.58889770507812,0.0,0.0,0.0,0.5355873107910156,4.0,0.0,1.0
585000,293.0912475585937,297.1499938964844,293.1499938964844,0.1802337318658828,-3443.65576171875,304.1415100097656,0.7723942995071411,0.2237107306718826,0.2028380185365677,293.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4495236575603485,0.050000000745058,0.0496928878128528,293.0372619628906,297.1499938964844,293.1499938964844,0.1508031040430069,-2480.209716796875,304.1380310058594,0.7716748714447021,0.2233563065528869,0.1573275625705719,293.1580505371094,297.1499938964844,293.1499938964844,0.4025277495384216,-7307.01904296875,304.13507080078125,0.9990000128746032,0.536527156829834,0.4635994732379913,293.1164855957031,297.1499938964844,293.1499938964844,0.0042894049547612,-1612.3314208984375,296.74871826171875,0.4495236575603485,0.050000000745058,0.2357216626405716,291.0926208496094,291.1499938964844,255.6172637939453,254.68722534179688,279.1209716796875,293.67022705078125,291.0946044921875,1.0,0.3020076751708984,0.5968697667121887,0.5968697667121887,1.0,1.0,-1.3311821222305298,0.5092350840568542,0.8219470381736755,0.1921316534280777,0.0,0.0,0.7331274747848511,69.81812286376953,55.0,1.7704025506973269,-16076.0810546875,292.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935485839844,308.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17799.125,18000.0,0.0,0.0,0.3616719543933868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9157803654670716,0.9157894849777222,-9.117979971051682e-06,0.0,0.0003670510486699,0.0,0.0,103.58889770507812,0.0,0.0,0.0,0.5355873107910156,4.0,0.0,1.0
585060,293.0924377441406,297.1499938964844,293.1499938964844,0.1808504462242126,-3451.9814453125,304.143310546875,0.7812787890434265,0.2249576449394226,0.2038352042436599,293.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4562698900699615,0.050000000745058,0.0495661199092865,293.03961181640625,297.1499938964844,293.1499938964844,0.1521950364112854,-2497.7724609375,304.1396789550781,0.7818337678909302,0.2257335186004638,0.1588686406612396,293.1492614746094,297.1499938964844,293.1499938964844,0.3886954486370086,-7095.15283203125,304.163330078125,0.9990000128746032,0.538050651550293,0.4504456520080566,293.1142272949219,297.1499938964844,293.1499938964844,0.0042875078506767,-1609.395751953125,296.7867736816406,0.4562698900699615,0.050000000745058,0.235120341181755,291.1281433105469,291.1499938964844,255.55360412597656,254.63194274902344,279.1326599121094,293.668212890625,291.1325378417969,1.0,0.2963618040084839,0.5956680178642273,0.5956680178642273,1.0,1.0,-1.3175702095031738,0.5027780532836914,0.8147921562194824,0.1882694512605667,0.0,0.0,0.7339572906494141,66.3882064819336,58.0,43.34636306762695,-16002.150390625,278.6976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,308.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.486328125,18000.0,0.0,0.0,0.3635457754135132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254868030548096,0.9254961013793944,-9.25485983316321e-06,0.0,0.0003689527511596,0.0,0.0,106.43601989746094,0.0,0.0,0.0,0.5399365425109863,4.0,0.0,1.0
585120,293.0924377441406,297.1499938964844,293.1499938964844,0.1808504462242126,-3451.9814453125,304.143310546875,0.7812787890434265,0.2249576449394226,0.2038352042436599,293.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4562698900699615,0.050000000745058,0.0495661199092865,293.03961181640625,297.1499938964844,293.1499938964844,0.1521950364112854,-2497.7724609375,304.1396789550781,0.7818337678909302,0.2257335186004638,0.1588686406612396,293.1492614746094,297.1499938964844,293.1499938964844,0.3886954486370086,-7095.15283203125,304.163330078125,0.9990000128746032,0.538050651550293,0.4504456520080566,293.1142272949219,297.1499938964844,293.1499938964844,0.0042875078506767,-1609.395751953125,296.7867736816406,0.4562698900699615,0.050000000745058,0.235120341181755,291.1281433105469,291.1499938964844,255.55360412597656,254.63194274902344,279.1326599121094,293.668212890625,291.1325378417969,1.0,0.2963618040084839,0.5956680178642273,0.5956680178642273,1.0,1.0,-1.3175702095031738,0.5027780532836914,0.8147921562194824,0.1882694512605667,0.0,0.0,0.7339572906494141,66.3882064819336,58.0,43.34636306762695,-16002.150390625,278.6976013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,308.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.486328125,18000.0,0.0,0.0,0.3635457754135132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254868030548096,0.9254961013793944,-9.25485983316321e-06,0.0,0.0003689527511596,0.0,0.0,106.43601989746094,0.0,0.0,0.0,0.5399365425109863,4.0,0.0,1.0
585180,293.09356689453125,297.1499938964844,293.1499938964844,0.1814298182725906,-3459.817626953125,304.14453125,0.7877264022827148,0.2261843532323837,0.2048680335283279,293.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4608644843101501,0.050000000745058,0.0494864955544471,293.0409545898437,297.1499938964844,293.1499938964844,0.1536751836538314,-2516.51708984375,304.140625,0.7897624969482422,0.2282570451498031,0.1605458110570907,293.1246032714844,297.1499938964844,293.1499938964844,0.3787364363670349,-6946.318359375,304.1749572753906,0.9990000128746032,0.5430616736412048,0.4419813752174377,293.1110534667969,297.1499938964844,293.1499938964844,0.0042894468642771,-1607.63037109375,296.8311767578125,0.4608644843101501,0.050000000745058,0.2347426265478134,291.16925048828125,291.1499938964844,255.4905242919922,254.5771026611328,279.1398010253906,293.689697265625,291.171630859375,1.0,0.2933886051177978,0.5950653553009033,0.5950653553009033,1.0,1.0,-1.3101069927215576,0.4993368983268738,0.8107700943946838,0.1860954761505127,0.0,0.0,0.7283666729927063,64.24879455566406,61.0,46.1919174194336,-15930.515625,270.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,308.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.7890625,18000.0,0.0,0.0,0.3648016452789306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194627404212952,0.9194719791412354,-9.22249091672711e-06,0.0,0.0003702272952068,0.0,0.0,105.10220336914062,0.0,0.0,0.0,0.5374413728713989,4.0,0.0,1.0
585240,293.09356689453125,297.1499938964844,293.1499938964844,0.1814298182725906,-3459.817626953125,304.14453125,0.7877264022827148,0.2261843532323837,0.2048680335283279,293.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4608644843101501,0.050000000745058,0.0494864955544471,293.0409545898437,297.1499938964844,293.1499938964844,0.1536751836538314,-2516.51708984375,304.140625,0.7897624969482422,0.2282570451498031,0.1605458110570907,293.1246032714844,297.1499938964844,293.1499938964844,0.3787364363670349,-6946.318359375,304.1749572753906,0.9990000128746032,0.5430616736412048,0.4419813752174377,293.1110534667969,297.1499938964844,293.1499938964844,0.0042894468642771,-1607.63037109375,296.8311767578125,0.4608644843101501,0.050000000745058,0.2347426265478134,291.16925048828125,291.1499938964844,255.4905242919922,254.5771026611328,279.1398010253906,293.689697265625,291.171630859375,1.0,0.2933886051177978,0.5950653553009033,0.5950653553009033,1.0,1.0,-1.3101069927215576,0.4993368983268738,0.8107700943946838,0.1860954761505127,0.0,0.0,0.7283666729927063,64.24879455566406,61.0,46.1919174194336,-15930.515625,270.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853698730469,308.6449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18079.7890625,18000.0,0.0,0.0,0.3648016452789306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194627404212952,0.9194719791412354,-9.22249091672711e-06,0.0,0.0003702272952068,0.0,0.0,105.10220336914062,0.0,0.0,0.0,0.5374413728713989,4.0,0.0,1.0
585300,293.0941467285156,297.1499938964844,293.1499938964844,0.1818707436323166,-3466.2646484375,304.1447448730469,0.7898537516593933,0.2267837673425674,0.2053887993097305,293.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.4621741473674774,0.050000000745058,0.0494646728038787,293.0413818359375,297.1499938964844,293.1499938964844,0.1545959264039993,-2528.433349609375,304.1406555175781,0.7926927804946899,0.2295503169298172,0.1614257544279098,293.1121520996094,297.1499938964844,293.1499938964844,0.375868558883667,-6904.60107421875,304.17559814453125,0.9990000128746032,0.5458282232284546,0.4396337270736694,293.10906982421875,297.1499938964844,293.1499938964844,0.0042950753122568,-1609.018798828125,296.84893798828125,0.4621741473674774,0.050000000745058,0.2346391081809997,291.17938232421875,291.1499938964844,255.4592742919922,254.5499420166016,279.1407470703125,293.6980895996094,291.1807556152344,1.0,0.2926306128501892,0.5946801900863647,0.5946801900863647,1.0,1.0,-1.3088185787200928,0.4985814094543457,0.8102372288703918,0.1855236887931823,0.0,0.0,0.7253623604774475,63.674278259277344,61.0,35.28526306152344,-15907.587890625,269.0960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155517578125,308.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.216796875,18000.0,0.0,0.0,0.3651995956897735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135582447052002,0.9135674238204956,-9.16455337574007e-06,0.0,0.0003706311399582,0.0,0.0,103.58831024169922,0.0,0.0,0.0,0.5348988175392151,4.0,0.0,1.0
585360,293.09478759765625,297.1499938964844,293.1499938964844,0.1823823302984237,-3473.884033203125,304.1447448730469,0.7913968563079834,0.2273706495761871,0.2059084773063659,293.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4629553556442261,0.050000000745058,0.0494518280029296,293.04180908203125,297.1499938964844,293.1499938964844,0.1555980592966079,-2541.483642578125,304.1405334472656,0.7950575351715088,0.2308454811573028,0.1623187363147735,293.1008605957031,297.1499938964844,293.1499938964844,0.3740886151790619,-6879.55517578125,304.1741638183594,0.9990000128746032,0.5485292077064514,0.4382462799549103,293.10693359375,297.1499938964844,293.1499938964844,0.0043030148372054,-1611.521484375,296.8645935058594,0.4629553556442261,0.050000000745058,0.2345781773328781,291.1844482421875,291.1499938964844,255.42828369140625,254.52297973632807,279.1391296386719,293.6981201171875,291.1849365234375,1.0,0.292288988828659,0.5940319299697876,0.5940319299697876,1.0,1.0,-1.3087592124938965,0.4981856346130371,0.8105735778808594,0.1850752979516983,0.0,0.0,0.7225310206413269,63.34663009643555,64.0,22.96107292175293,-15895.8486328125,268.3432312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,308.6659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.517578125,18000.0,0.0,0.0,0.3654634654521942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907293975353241,0.9073030352592468,-9.098296686715912e-06,0.0,0.0003708989825099,0.0,0.0,101.9571304321289,0.0,0.0,0.0,0.5321668386459351,4.0,0.0,1.0
585420,293.0960693359375,297.1499938964844,293.1499938964844,0.1835736483335495,-3491.891845703125,304.1445007324219,0.7929521799087524,0.2285078167915344,0.2069350332021713,293.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4631398916244507,0.050000000745058,0.0494487844407558,293.0427551269531,297.1499938964844,293.1499938964844,0.1577720791101455,-2569.930908203125,304.1400451660156,0.7982516288757324,0.2333923727273941,0.1641035079956054,293.0834045410156,297.1499938964844,293.1499938964844,0.373356819152832,-6872.2978515625,304.1672058105469,0.9990000128746032,0.5533287525177002,0.4379189610481262,293.10272216796875,297.1499938964844,293.1499938964844,0.0043240850791335,-1619.09326171875,296.8897399902344,0.4631398916244507,0.050000000745058,0.2345637530088424,291.1820678710937,291.1499938964844,255.3671875,254.46978759765625,279.1346435546875,293.6830444335937,291.1812744140625,1.0,0.2926581501960754,0.5922573208808899,0.5922573208808899,1.0,1.0,-1.3117183446884155,0.4983471632003784,0.8133711218833923,0.1845379322767257,0.0,0.0,0.7182695865631104,63.31393051147461,67.0,0.3853132724761963,-15903.3525390625,269.4562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,308.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.107421875,18000.0,0.0,0.0,0.3656882643699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961333632469177,0.8961423635482788,-8.972362593340222e-06,0.0,0.000371127098333,0.0,0.0,99.02476501464844,0.0,0.0,0.0,0.527265191078186,4.0,0.0,1.0
585480,293.0960693359375,297.1499938964844,293.1499938964844,0.1835736483335495,-3491.891845703125,304.1445007324219,0.7929521799087524,0.2285078167915344,0.2069350332021713,293.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4631398916244507,0.050000000745058,0.0494487844407558,293.0427551269531,297.1499938964844,293.1499938964844,0.1577720791101455,-2569.930908203125,304.1400451660156,0.7982516288757324,0.2333923727273941,0.1641035079956054,293.0834045410156,297.1499938964844,293.1499938964844,0.373356819152832,-6872.2978515625,304.1672058105469,0.9990000128746032,0.5533287525177002,0.4379189610481262,293.10272216796875,297.1499938964844,293.1499938964844,0.0043240850791335,-1619.09326171875,296.8897399902344,0.4631398916244507,0.050000000745058,0.2345637530088424,291.1820678710937,291.1499938964844,255.3671875,254.46978759765625,279.1346435546875,293.6830444335937,291.1812744140625,1.0,0.2926581501960754,0.5922573208808899,0.5922573208808899,1.0,1.0,-1.3117183446884155,0.4983471632003784,0.8133711218833923,0.1845379322767257,0.0,0.0,0.7182695865631104,63.31393051147461,67.0,0.3853132724761963,-15903.3525390625,269.4562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,308.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.107421875,18000.0,0.0,0.0,0.3656882643699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961333632469177,0.8961423635482788,-8.972362593340222e-06,0.0,0.000371127098333,0.0,0.0,99.02476501464844,0.0,0.0,0.0,0.527265191078186,4.0,0.0,1.0
585540,293.0973815917969,297.1499938964844,293.1499938964844,0.1848971545696258,-3512.035400390625,304.1441345214844,0.7928300499916077,0.2296079993247985,0.2079492211341858,293.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4618214666843414,0.050000000745058,0.0494704619050025,293.04412841796875,297.1499938964844,293.1499938964844,0.1600337922573089,-2599.5537109375,304.1396179199219,0.7996761202812195,0.2358342260122299,0.1658416241407394,293.07391357421875,297.1499938964844,293.1499938964844,0.3756789267063141,-6910.5517578125,304.1575622558594,0.9990000128746032,0.5569559931755066,0.4402627050876617,293.0986328125,297.1499938964844,293.1499938964844,0.0043505667708814,-1629.1396484375,296.9106140136719,0.4618214666843414,0.050000000745058,0.23466657102108,291.1698608398437,291.1499938964844,255.3074951171875,254.4177703857422,279.1312866210937,293.66607666015625,291.16845703125,1.0,0.294167548418045,0.5902117490768433,0.5902117490768433,1.0,1.0,-1.317983627319336,0.4996944367885589,0.8182891607284546,0.1845448613166809,0.0,0.0,0.7163642048835754,63.96005630493164,70.0,-14.25595474243164,-15949.16796875,273.4273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,308.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.3656941950321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892539143562317,0.8892627954483032,-8.887183867045678e-06,0.0,0.0003711331228259,0.0,0.0,97.18119049072266,0.0,0.0,0.0,0.5242066383361816,4.0,0.0,1.0
585600,293.0973815917969,297.1499938964844,293.1499938964844,0.1848971545696258,-3512.035400390625,304.1441345214844,0.7928300499916077,0.2296079993247985,0.2079492211341858,293.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4618214666843414,0.050000000745058,0.0494704619050025,293.04412841796875,297.1499938964844,293.1499938964844,0.1600337922573089,-2599.5537109375,304.1396179199219,0.7996761202812195,0.2358342260122299,0.1658416241407394,293.07391357421875,297.1499938964844,293.1499938964844,0.3756789267063141,-6910.5517578125,304.1575622558594,0.9990000128746032,0.5569559931755066,0.4402627050876617,293.0986328125,297.1499938964844,293.1499938964844,0.0043505667708814,-1629.1396484375,296.9106140136719,0.4618214666843414,0.050000000745058,0.23466657102108,291.1698608398437,291.1499938964844,255.3074951171875,254.4177703857422,279.1312866210937,293.66607666015625,291.16845703125,1.0,0.294167548418045,0.5902117490768433,0.5902117490768433,1.0,1.0,-1.317983627319336,0.4996944367885589,0.8182891607284546,0.1845448613166809,0.0,0.0,0.7163642048835754,63.96005630493164,70.0,-14.25595474243164,-15949.16796875,273.4273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,308.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.3656941950321197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892539143562317,0.8892627954483032,-8.887183867045678e-06,0.0,0.0003711331228259,0.0,0.0,97.18119049072266,0.0,0.0,0.0,0.5242066383361816,4.0,0.0,1.0
585660,293.09869384765625,297.1499938964844,293.1499938964844,0.1862923204898834,-3533.300537109375,304.1437683105469,0.7914223670959473,0.2306756675243377,0.2089521437883377,293.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4593761265277862,0.050000000745058,0.0495116673409938,293.0459289550781,297.1499938964844,293.1499938964844,0.1622984856367111,-2629.1708984375,304.1393127441406,0.7996799349784851,0.2381508648395538,0.1675088107585907,293.07232666015625,297.1499938964844,293.1499938964844,0.3803957104682922,-6983.7587890625,304.1471862792969,0.9990000128746032,0.5592173933982849,0.4446824491024017,293.0948791503906,297.1499938964844,293.1499938964844,0.0043801674619317,-1640.5926513671875,296.9290771484375,0.4593761265277862,0.050000000745058,0.2348620295524597,291.1524353027344,291.1499938964844,255.2494964599609,254.3671875,279.1261291503906,293.6327819824219,291.1506652832031,1.0,0.2965582013130188,0.5875843167304993,0.5875843167304993,1.0,1.0,-1.3267772197723389,0.5017027854919434,0.8250744938850403,0.1847181171178817,0.0,0.0,0.7171631455421448,65.14185333251953,73.0,-22.92244529724121,-16028.736328125,279.6744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.3657187521457672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879496455192566,0.8879585266113281,-8.859573426889256e-06,0.0,0.0003711580357048,0.0,0.0,96.74166107177734,0.0,0.0,0.0,0.5235803127288818,4.0,0.0,1.0
585720,293.09869384765625,297.1499938964844,293.1499938964844,0.1862923204898834,-3533.300537109375,304.1437683105469,0.7914223670959473,0.2306756675243377,0.2089521437883377,293.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.4593761265277862,0.050000000745058,0.0495116673409938,293.0459289550781,297.1499938964844,293.1499938964844,0.1622984856367111,-2629.1708984375,304.1393127441406,0.7996799349784851,0.2381508648395538,0.1675088107585907,293.07232666015625,297.1499938964844,293.1499938964844,0.3803957104682922,-6983.7587890625,304.1471862792969,0.9990000128746032,0.5592173933982849,0.4446824491024017,293.0948791503906,297.1499938964844,293.1499938964844,0.0043801674619317,-1640.5926513671875,296.9290771484375,0.4593761265277862,0.050000000745058,0.2348620295524597,291.1524353027344,291.1499938964844,255.2494964599609,254.3671875,279.1261291503906,293.6327819824219,291.1506652832031,1.0,0.2965582013130188,0.5875843167304993,0.5875843167304993,1.0,1.0,-1.3267772197723389,0.5017027854919434,0.8250744938850403,0.1847181171178817,0.0,0.0,0.7171631455421448,65.14185333251953,73.0,-22.92244529724121,-16028.736328125,279.6744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,308.7357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.3657187521457672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879496455192566,0.8879585266113281,-8.859573426889256e-06,0.0,0.0003711580357048,0.0,0.0,96.74166107177734,0.0,0.0,0.0,0.5235803127288818,4.0,0.0,1.0
585780,293.0994567871094,297.1499938964844,293.1499938964844,0.187144473195076,-3546.278076171875,304.1435852050781,0.7901021838188171,0.2313011437654495,0.2095474749803543,293.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.4575095176696777,0.050000000745058,0.0495440475642681,293.0472106933594,297.1499938964844,293.1499938964844,0.1636381596326828,-2646.65380859375,304.1391906738281,0.799138605594635,0.2394803166389465,0.1684723645448684,293.07489013671875,297.1499938964844,293.1499938964844,0.3841472268104553,-7040.84619140625,304.14111328125,0.9990000128746032,0.5598981380462646,0.4481243789196014,293.0930480957031,297.1499938964844,293.1499938964844,0.0043986807577311,-1647.8016357421875,296.9390563964844,0.4575095176696777,0.050000000745058,0.2350156307220459,291.14068603515625,291.1499938964844,255.21563720703125,254.337631225586,279.1235046386719,293.6072692871094,291.138916015625,1.0,0.2983269095420837,0.5858073830604553,0.5858073830604553,1.0,1.0,-1.3330029249191284,0.5031448602676392,0.8298580646514893,0.1848717778921127,0.0,0.0,0.7190064191818237,66.0605697631836,73.0,-25.461769104003903,-16089.8232421875,284.32586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,308.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.01953125,18000.0,0.0,0.0,0.3658387959003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8901560306549072,0.8901649117469788,-8.874487321008928e-06,0.0,0.0003712798934429,0.0,0.0,97.22924041748048,0.0,0.0,0.0,0.5245110392570496,4.0,0.0,1.0
585840,293.0999755859375,297.1499938964844,293.1499938964844,0.1877098530530929,-3554.874267578125,304.1434936523437,0.7890630960464478,0.2317118793725967,0.2099413424730301,293.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4561382532119751,0.050000000745058,0.0495683699846267,293.0481262207031,297.1499938964844,293.1499938964844,0.1645152866840362,-2658.078125,304.1391906738281,0.7985910773277283,0.2403427213430404,0.1690996140241623,293.077880859375,297.1499938964844,293.1499938964844,0.386961281299591,-7083.27685546875,304.13720703125,0.9990000128746032,0.5600709319114685,0.4506924748420715,293.0919494628906,297.1499938964844,293.1499938964844,0.0044111106544733,-1652.6339111328125,296.9455261230469,0.4561382532119751,0.050000000745058,0.2351309955120086,291.1329040527344,291.1499938964844,255.1934814453125,254.3182830810547,279.1221923828125,293.58990478515625,291.13116455078125,1.0,0.2996216118335724,0.5845898985862732,0.5845898985862732,1.0,1.0,-1.3374788761138916,0.504208505153656,0.8332703113555908,0.1850118339061737,0.0,0.0,0.7207475304603577,66.74788665771484,76.0,-26.156644821166992,-16135.0263671875,287.7538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596923828125,308.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.361328125,18000.0,0.0,0.0,0.3659901320934295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928386569023132,0.8928475975990295,-8.897730367607437e-06,0.0,0.0003714334452524,0.0,0.0,97.86550903320312,0.0,0.0,0.0,0.5256642699241638,4.0,0.0,1.0
585900,293.10064697265625,297.1499938964844,293.1499938964844,0.188411071896553,-3565.51953125,304.1434020996094,0.787611186504364,0.2322184294462204,0.2104300558567047,293.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4543081521987915,0.050000000745058,0.0496015697717666,293.0493469238281,297.1499938964844,293.1499938964844,0.1655922681093216,-2672.080810546875,304.1391906738281,0.7977238893508911,0.2413952648639679,0.1698673367500305,293.08306884765625,297.1499938964844,293.1499938964844,0.3907926380634308,-7140.63330078125,304.132568359375,0.9990000128746032,0.5599712133407593,0.4541746079921722,293.0907897949219,297.1499938964844,293.1499938964844,0.0044267727062106,-1658.704833984375,296.9535217285156,0.4543081521987915,0.050000000745058,0.2352885007858276,291.1234130859375,291.1499938964844,255.16629028320312,254.29454040527344,279.1210021972656,293.5682678222656,291.1217346191406,1.0,0.3013549745082855,0.5830497741699219,0.5830497741699219,1.0,1.0,-1.3433955907821655,0.5056460499763489,0.8377495408058167,0.1852308362722396,0.0,0.0,0.723476767539978,67.68353271484375,76.0,-26.26439666748047,-16195.77734375,292.3773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,308.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17908.609375,18000.0,0.0,0.0,0.3662782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8974880576133728,0.8974969983100891,-8.941322448663414e-06,0.0,0.0003717259096447,0.0,0.0,99.00116729736328,0.0,0.0,0.0,0.5276808738708496,4.0,0.0,1.0
585960,293.1012878417969,297.1499938964844,293.1499938964844,0.1891047209501266,-3576.03076171875,304.1433410644531,0.7860182523727417,0.2327175289392471,0.2109146416187286,293.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.4523780643939972,0.050000000745058,0.0496375523507595,293.05059814453125,297.1499938964844,293.1499938964844,0.1666476130485534,-2685.775390625,304.13922119140625,0.7966846227645874,0.2424218654632568,0.1706181168556213,293.08966064453125,297.1499938964844,293.1499938964844,0.3949296772480011,-7202.12548828125,304.12823486328125,0.9990000128746032,0.5595258474349976,0.457918256521225,293.0897521972656,297.1499938964844,293.1499938964844,0.0044424817897379,-1664.772216796875,296.96148681640625,0.4523780643939972,0.050000000745058,0.2354591786861419,291.1141967773437,291.1499938964844,255.13970947265625,254.27130126953125,279.12030029296875,293.5470886230469,291.11260986328125,1.0,0.3031989634037018,0.5815083980560303,0.5815083980560303,1.0,1.0,-1.3496202230453491,0.507195234298706,0.8424249291419983,0.1855002641677856,0.0,0.0,0.7267916202545166,68.695068359375,79.0,-25.83359336853028,-16260.5126953125,297.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,308.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17879.328125,18000.0,0.0,0.0,0.3666945695877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035012125968932,0.9035102128982544,-9.000464160635602e-06,0.0,0.0003721483808476,0.0,0.0,100.50428009033205,0.0,0.0,0.0,0.5303063988685608,4.0,0.0,1.0
586020,293.1025390625,297.1499938964844,293.1499938964844,0.1904649138450622,-3596.587646484375,304.1432800292969,0.7825174927711487,0.2336944788694381,0.2118711322546005,293.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4483249485492706,0.050000000745058,0.0497165955603122,293.05322265625,297.1499938964844,293.1499938964844,0.1686964184045791,-2712.285888671875,304.139404296875,0.7942084670066833,0.2444074153900146,0.1720753014087677,293.1065673828125,297.1499938964844,293.1499938964844,0.4039568305015564,-7335.0322265625,304.1204833984375,0.9990000128746032,0.5576344132423401,0.4660365283489227,293.08807373046875,297.1499938964844,293.1499938964844,0.0044741090387105,-1676.90625,296.9776306152344,0.4483249485492706,0.050000000745058,0.2358341366052627,291.09698486328125,291.1499938964844,255.0884704589844,254.2265014648437,279.1200256347656,293.50750732421875,291.0955505371094,1.0,0.3071544468402862,0.5784884095191956,0.5784884095191956,1.0,1.0,-1.3628073930740356,0.5105969905853271,0.8522103428840637,0.1861965209245681,0.0,0.0,0.7350325584411621,70.91126251220703,82.0,-24.06040573120117,-16399.51171875,308.15802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,308.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17825.08203125,18000.0,0.0,0.0,0.3679636120796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192682504653932,0.9192774295806884,-9.162718015431892e-06,0.0,0.000373436283553,0.0,0.0,104.56996154785156,0.0,0.0,0.0,0.5372434258460999,4.0,0.0,1.0
586080,293.1025390625,297.1499938964844,293.1499938964844,0.1904649138450622,-3596.587646484375,304.1432800292969,0.7825174927711487,0.2336944788694381,0.2118711322546005,293.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4483249485492706,0.050000000745058,0.0497165955603122,293.05322265625,297.1499938964844,293.1499938964844,0.1686964184045791,-2712.285888671875,304.139404296875,0.7942084670066833,0.2444074153900146,0.1720753014087677,293.1065673828125,297.1499938964844,293.1499938964844,0.4039568305015564,-7335.0322265625,304.1204833984375,0.9990000128746032,0.5576344132423401,0.4660365283489227,293.08807373046875,297.1499938964844,293.1499938964844,0.0044741090387105,-1676.90625,296.9776306152344,0.4483249485492706,0.050000000745058,0.2358341366052627,291.09698486328125,291.1499938964844,255.0884704589844,254.2265014648437,279.1200256347656,293.50750732421875,291.0955505371094,1.0,0.3071544468402862,0.5784884095191956,0.5784884095191956,1.0,1.0,-1.3628073930740356,0.5105969905853271,0.8522103428840637,0.1861965209245681,0.0,0.0,0.7350325584411621,70.91126251220703,82.0,-24.06040573120117,-16399.51171875,308.15802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,308.6989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17825.08203125,18000.0,0.0,0.0,0.3679636120796203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9192682504653932,0.9192774295806884,-9.162718015431892e-06,0.0,0.000373436283553,0.0,0.0,104.56996154785156,0.0,0.0,0.0,0.5372434258460999,4.0,0.0,1.0
586140,293.1037902832031,297.1499938964844,293.1499938964844,0.1917840242385864,-3616.45458984375,304.1433410644531,0.7787339687347412,0.2346441447734832,0.2128102928400039,293.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4441494643688202,0.050000000745058,0.0498035103082656,293.055908203125,297.1499938964844,293.1499938964844,0.1706679016351699,-2737.70263671875,304.1396484375,0.7913528680801392,0.2463166415691375,0.1734820008277893,293.12774658203125,297.1499938964844,293.1499938964844,0.4137804210186004,-7478.02783203125,304.1139831542969,0.9990000128746032,0.5544431209564209,0.474802702665329,293.08673095703125,297.1499938964844,293.1499938964844,0.0045061334967613,-1689.0643310546875,296.9944763183594,0.4441494643688202,0.050000000745058,0.2362464219331741,291.0815124511719,291.1499938964844,255.04005432128903,254.18411254882807,279.1210327148437,293.473388671875,291.0802917480469,1.0,0.3113856315612793,0.5756341814994812,0.5756341814994812,1.0,1.0,-1.376745343208313,0.5143675208091736,0.8623778223991394,0.1871160715818405,0.0,0.0,0.7452188730239868,73.34180450439453,70.0,-21.692495346069336,-16548.4140625,319.99285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,308.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17777.01171875,18000.0,0.0,0.0,0.3698746562004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939508318901062,0.9395176768302916,-9.380303708894644e-06,0.0,0.0003753757628146,0.0,0.0,110.00936889648438,0.0,0.0,0.0,0.546227216720581,4.0,0.0,1.0
