time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586200,293.1037902832031,297.1499938964844,293.1499938964844,0.1917840242385864,-3616.45458984375,304.1433410644531,0.7787339687347412,0.2346441447734832,0.2128102928400039,293.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4441494643688202,0.050000000745058,0.0498035103082656,293.055908203125,297.1499938964844,293.1499938964844,0.1706679016351699,-2737.70263671875,304.1396484375,0.7913528680801392,0.2463166415691375,0.1734820008277893,293.12774658203125,297.1499938964844,293.1499938964844,0.4137804210186004,-7478.02783203125,304.1139831542969,0.9990000128746032,0.5544431209564209,0.474802702665329,293.08673095703125,297.1499938964844,293.1499938964844,0.0045061334967613,-1689.0643310546875,296.9944763183594,0.4441494643688202,0.050000000745058,0.2362464219331741,291.0815124511719,291.1499938964844,255.04005432128903,254.18411254882807,279.1210327148437,293.473388671875,291.0802917480469,1.0,0.3113856315612793,0.5756341814994812,0.5756341814994812,1.0,1.0,-1.376745343208313,0.5143675208091736,0.8623778223991394,0.1871160715818405,0.0,0.0,0.7452188730239868,73.34180450439453,70.0,-21.692495346069336,-16548.4140625,319.99285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86590576171875,308.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17777.01171875,18000.0,0.0,0.0,0.3698746562004089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.939508318901062,0.9395176768302916,-9.380303708894644e-06,0.0,0.0003753757628146,0.0,0.0,110.00936889648438,0.0,0.0,0.0,0.546227216720581,4.0,0.0,1.0
586260,293.104736328125,297.1499938964844,293.1499938964844,0.1927209198474884,-3630.170166015625,304.1440124511719,0.7813680768013,0.2356234043836593,0.2136487662792205,293.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.4454740285873413,0.050000000745058,0.0497752390801906,293.0582275390625,297.1499938964844,293.1499938964844,0.1722592115402221,-2757.86572265625,304.1404724121094,0.7950177788734436,0.2482273280620575,0.1747854650020599,293.1434326171875,297.1499938964844,293.1499938964844,0.4117797315120697,-7441.2783203125,304.12994384765625,0.9990000128746032,0.5517913699150085,0.4719741642475128,293.0852355957031,297.1499938964844,293.1499938964844,0.0045265890657901,-1695.9722900390625,297.0212707519531,0.4454740285873413,0.050000000745058,0.2361122965812683,291.0826416015625,291.1499938964844,254.99473571777344,254.14439392089844,279.12896728515625,293.4521484375,291.0846862792969,1.0,0.3099686801433563,0.5738875865936279,0.5738875865936279,1.0,1.0,-1.3757368326187134,0.5126293301582336,0.8631075024604797,0.1856839209794998,0.0,0.0,0.7545865178108215,72.61166381835938,58.0,6.500408172607422,-16591.63671875,317.83135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,308.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.111328125,18000.0,0.0,0.0,0.3722709715366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617802500724792,0.961789846420288,-9.636111826694105e-06,0.0,0.0003778077079914,0.0,0.0,116.32691955566406,0.0,0.0,0.0,0.5561428070068359,4.0,0.0,1.0
586320,293.104736328125,297.1499938964844,293.1499938964844,0.1927209198474884,-3630.170166015625,304.1440124511719,0.7813680768013,0.2356234043836593,0.2136487662792205,293.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.4454740285873413,0.050000000745058,0.0497752390801906,293.0582275390625,297.1499938964844,293.1499938964844,0.1722592115402221,-2757.86572265625,304.1404724121094,0.7950177788734436,0.2482273280620575,0.1747854650020599,293.1434326171875,297.1499938964844,293.1499938964844,0.4117797315120697,-7441.2783203125,304.12994384765625,0.9990000128746032,0.5517913699150085,0.4719741642475128,293.0852355957031,297.1499938964844,293.1499938964844,0.0045265890657901,-1695.9722900390625,297.0212707519531,0.4454740285873413,0.050000000745058,0.2361122965812683,291.0826416015625,291.1499938964844,254.99473571777344,254.14439392089844,279.12896728515625,293.4521484375,291.0846862792969,1.0,0.3099686801433563,0.5738875865936279,0.5738875865936279,1.0,1.0,-1.3757368326187134,0.5126293301582336,0.8631075024604797,0.1856839209794998,0.0,0.0,0.7545865178108215,72.61166381835938,58.0,6.500408172607422,-16591.63671875,317.83135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615661621094,308.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.111328125,18000.0,0.0,0.0,0.3722709715366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9617802500724792,0.961789846420288,-9.636111826694105e-06,0.0,0.0003778077079914,0.0,0.0,116.32691955566406,0.0,0.0,0.0,0.5561428070068359,4.0,0.0,1.0
586380,293.1053771972656,297.1499938964844,293.1499938964844,0.1930566877126693,-3634.24609375,304.1454772949219,0.7897536158561707,0.2366390079259872,0.2144325375556945,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4517452120780945,0.050000000745058,0.049649454653263,293.0599365234375,297.1499938964844,293.1499938964844,0.1732939481735229,-2770.343505859375,304.1419372558594,0.8045507073402405,0.2502059936523437,0.176056906580925,293.1370849609375,297.1499938964844,293.1499938964844,0.3983273208141327,-7235.02197265625,304.15924072265625,0.9990000128746032,0.5531972050666809,0.4591615498065948,293.083251953125,297.1499938964844,293.1499938964844,0.0045320843346416,-1695.4464111328125,297.0689392089844,0.4517452120780945,0.050000000745058,0.2355156391859054,291.1185913085937,291.1499938964844,254.95278930664065,254.10757446289065,279.13916015625,293.4461669921875,291.12286376953125,1.0,0.3044158518314361,0.573306679725647,0.573306679725647,1.0,1.0,-1.3619614839553833,0.5064637660980225,0.8554977774620056,0.1823537796735763,0.0,0.0,0.7566301822662354,69.20002746582031,61.0,44.654293060302734,-16516.232421875,303.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7048645019531,308.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.580078125,18000.0,0.0,0.0,0.3745275735855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740221500396729,0.974031925201416,-9.807939022721255e-06,0.0,0.00038009788841,0.0,0.0,120.16316986083984,0.0,0.0,0.0,0.5616820454597473,4.0,0.0,1.0
586440,293.1053771972656,297.1499938964844,293.1499938964844,0.1930566877126693,-3634.24609375,304.1454772949219,0.7897536158561707,0.2366390079259872,0.2144325375556945,293.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.4517452120780945,0.050000000745058,0.049649454653263,293.0599365234375,297.1499938964844,293.1499938964844,0.1732939481735229,-2770.343505859375,304.1419372558594,0.8045507073402405,0.2502059936523437,0.176056906580925,293.1370849609375,297.1499938964844,293.1499938964844,0.3983273208141327,-7235.02197265625,304.15924072265625,0.9990000128746032,0.5531972050666809,0.4591615498065948,293.083251953125,297.1499938964844,293.1499938964844,0.0045320843346416,-1695.4464111328125,297.0689392089844,0.4517452120780945,0.050000000745058,0.2355156391859054,291.1185913085937,291.1499938964844,254.95278930664065,254.10757446289065,279.13916015625,293.4461669921875,291.12286376953125,1.0,0.3044158518314361,0.573306679725647,0.573306679725647,1.0,1.0,-1.3619614839553833,0.5064637660980225,0.8554977774620056,0.1823537796735763,0.0,0.0,0.7566301822662354,69.20002746582031,61.0,44.654293060302734,-16516.232421875,303.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7048645019531,308.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.580078125,18000.0,0.0,0.0,0.3745275735855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740221500396729,0.974031925201416,-9.807939022721255e-06,0.0,0.00038009788841,0.0,0.0,120.16316986083984,0.0,0.0,0.0,0.5616820454597473,4.0,0.0,1.0
586500,293.105712890625,297.1499938964844,293.1499938964844,0.1931521147489547,-3635.146728515625,304.1461181640625,0.7931637167930603,0.2371382564306259,0.2148424535989761,293.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4542425572872162,0.050000000745058,0.0496026463806629,293.0606384277344,297.1499938964844,293.1499938964844,0.1737565994262695,-2775.828125,304.1425476074219,0.8084849715232849,0.2512110471725464,0.1767218708992004,293.1264038085937,297.1499938964844,293.1499938964844,0.3926504552364349,-7149.7626953125,304.1677551269531,0.9990000128746032,0.5554553866386414,0.4542996287345886,293.0820007324219,297.1499938964844,293.1499938964844,0.0045351651497185,-1694.9708251953125,297.0969543457031,0.4542425572872162,0.050000000745058,0.2352935969829559,291.14263916015625,291.1499938964844,254.93316650390625,254.09034729003903,279.14190673828125,293.4471435546875,291.1465148925781,1.0,0.3027141094207763,0.5731162428855896,0.5731162428855896,1.0,1.0,-1.357087016105652,0.504329264163971,0.8527577519416809,0.1811430603265762,0.0,0.0,0.754706084728241,67.93313598632812,61.0,53.09761428833008,-16480.18359375,298.7901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.703857421875,308.6606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.998046875,18000.0,0.0,0.0,0.3754313588142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741868376731871,0.9741966724395752,-9.829204827838112e-06,0.0,0.0003810151247307,0.0,0.0,120.38262939453124,0.0,0.0,0.0,0.5618083477020264,4.0,0.0,1.0
586560,293.1061096191406,297.1499938964844,293.1499938964844,0.1933512985706329,-3637.76513671875,304.1464538574219,0.7956463694572449,0.2376242280006408,0.2152539193630218,293.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4559510350227356,0.050000000745058,0.049571581184864,293.061279296875,297.1499938964844,293.1499938964844,0.1743309944868087,-2782.87353515625,304.1428527832031,0.8114228844642639,0.2522154748439789,0.1773987859487533,293.1146850585937,297.1499938964844,293.1499938964844,0.3887053728103637,-7091.31640625,304.1716613769531,0.9990000128746032,0.5580558180809021,0.4510445892810821,293.08056640625,297.1499938964844,293.1499938964844,0.004541041329503,-1695.9034423828125,297.12213134765625,0.4559510350227356,0.050000000745058,0.2351462244987487,291.1602783203125,291.1499938964844,254.9144897460937,254.07394409179688,279.1434326171875,293.4483337402344,291.1628112792969,1.0,0.301520824432373,0.5729050040245056,0.5729050040245056,1.0,1.0,-1.354270577430725,0.5030151009559631,0.851255476474762,0.1803898066282272,0.0,0.0,0.7522090077400208,67.10009002685547,64.0,48.02609252929688,-16451.552734375,295.6632995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716796875,308.6679382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.564453125,18000.0,0.0,0.0,0.3761831521987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710639119148254,0.9710736870765686,-9.807820788410028e-06,0.0,0.0003817780816461,0.0,0.0,119.5941925048828,0.0,0.0,0.0,0.5604957342147827,4.0,0.0,1.0
586620,293.10693359375,297.1499938964844,293.1499938964844,0.1939931213855743,-3646.9921875,304.14654541015625,0.7987728714942932,0.2385666072368621,0.216076374053955,293.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4577786028385162,0.050000000745058,0.0495391562581062,293.06256103515625,297.1499938964844,293.1499938964844,0.1757294833660125,-2800.423095703125,304.14288330078125,0.8154276609420776,0.2542012929916382,0.1787647604942321,293.09283447265625,297.1499938964844,293.1499938964844,0.3842742145061493,-7027.6875,304.1716003417969,0.9990000128746032,0.5633881688117981,0.4476229548454284,293.0772399902344,297.1499938964844,293.1499938964844,0.004561211913824,-1701.6925048828125,297.16552734375,0.4577786028385162,0.050000000745058,0.234992429614067,291.17901611328125,291.1499938964844,254.8801422119141,254.0437164306641,279.1438903808594,293.44805908203125,291.1799011230469,1.0,0.3004682064056396,0.572342574596405,0.572342574596405,1.0,1.0,-1.3525643348693848,0.5019080638885498,0.8506563305854797,0.1796322166919708,0.0,0.0,0.7468917965888977,66.25109100341797,67.0,27.86236953735352,-16421.431640625,292.9828796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725524902344,308.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18108.798828125,18000.0,0.0,0.0,0.3772562444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611085653305054,0.9611182808876038,-9.704636795504484e-06,0.0,0.0003828671469818,0.0,0.0,116.79756927490234,0.0,0.0,0.0,0.5561220645904541,4.0,0.0,1.0
586680,293.10693359375,297.1499938964844,293.1499938964844,0.1939931213855743,-3646.9921875,304.14654541015625,0.7987728714942932,0.2385666072368621,0.216076374053955,293.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.4577786028385162,0.050000000745058,0.0495391562581062,293.06256103515625,297.1499938964844,293.1499938964844,0.1757294833660125,-2800.423095703125,304.14288330078125,0.8154276609420776,0.2542012929916382,0.1787647604942321,293.09283447265625,297.1499938964844,293.1499938964844,0.3842742145061493,-7027.6875,304.1716003417969,0.9990000128746032,0.5633881688117981,0.4476229548454284,293.0772399902344,297.1499938964844,293.1499938964844,0.004561211913824,-1701.6925048828125,297.16552734375,0.4577786028385162,0.050000000745058,0.234992429614067,291.17901611328125,291.1499938964844,254.8801422119141,254.0437164306641,279.1438903808594,293.44805908203125,291.1799011230469,1.0,0.3004682064056396,0.572342574596405,0.572342574596405,1.0,1.0,-1.3525643348693848,0.5019080638885498,0.8506563305854797,0.1796322166919708,0.0,0.0,0.7468917965888977,66.25109100341797,67.0,27.86236953735352,-16421.431640625,292.9828796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725524902344,308.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18108.798828125,18000.0,0.0,0.0,0.3772562444210052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611085653305054,0.9611182808876038,-9.704636795504484e-06,0.0,0.0003828671469818,0.0,0.0,116.79756927490234,0.0,0.0,0.0,0.5561220645904541,4.0,0.0,1.0
586740,293.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7998462915420532,0.0,0.2168940305709839,293.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.4578120112419128,0.0,0.0495385564863681,293.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425476074219,0.8174126744270325,0.0,0.1801145672798156,293.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1653137207031,0.9990000128746032,0.0,0.4475607573986053,293.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2026062011719,0.4578120112419128,0.0,0.234989583492279,291.181884765625,294.1499938964844,254.8500061035156,254.01715087890625,279.1422119140625,293.44024658203125,291.1815490722656,0.0,0.0,0.5714882016181946,0.5714882016181946,1.0,1.0,-1.3550857305526731,0.5023290514945984,0.8527566194534302,0.1795758605003357,0.0,0.0,0.0,66.27751159667969,60.0,7.021860122680664,-16427.599609375,294.11651611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,308.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9503215551376344,0.9503311514854432,-9.580178812029772e-06,0.0,0.0,0.0,0.0,113.70276641845705,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7998462915420532,0.0,0.2168940305709839,293.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.4578120112419128,0.0,0.0495385564863681,293.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1425476074219,0.8174126744270325,0.0,0.1801145672798156,293.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1653137207031,0.9990000128746032,0.0,0.4475607573986053,293.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2026062011719,0.4578120112419128,0.0,0.234989583492279,291.181884765625,294.1499938964844,254.8500061035156,254.01715087890625,279.1422119140625,293.44024658203125,291.1815490722656,0.0,0.0,0.5714882016181946,0.5714882016181946,1.0,1.0,-1.3550857305526731,0.5023290514945984,0.8527566194534302,0.1795758605003357,0.0,0.0,0.0,66.27751159667969,60.0,7.021860122680664,-16427.599609375,294.11651611328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8479919433594,308.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9503215551376344,0.9503311514854432,-9.580178812029772e-06,0.0,0.0,0.0,0.0,113.70276641845705,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,0.0008863407419994,293.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0002792733721435,292.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076721191406,0.0,0.0,0.00073149765376,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,0.0020667393691837,292.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,0.0013247525785118,291.23406982421875,294.1499938964844,254.8247985839844,253.99490356445312,272.98895263671875,279.12353515625,291.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00634770328179,2.0301015979384832e-08,0.0063476827926933,-0.046972818672657,0.0,0.0,0.0,-0.0413631238043308,60.0,-340.2796936035156,-0.0,-2.74637977781822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.609488697745918e-18,9.61105703218732e-18,-1.5679111575714606e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,0.0008863407419994,293.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0002792733721435,292.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076721191406,0.0,0.0,0.00073149765376,292.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,0.0020667393691837,292.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,0.0013247525785118,291.23406982421875,294.1499938964844,254.8247985839844,253.99490356445312,272.98895263671875,279.12353515625,291.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00634770328179,2.0301015979384832e-08,0.0063476827926933,-0.046972818672657,0.0,0.0,0.0,-0.0413631238043308,60.0,-340.2796936035156,-0.0,-2.74637977781822e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.609488697745918e-18,9.61105703218732e-18,-1.5679111575714606e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,0.0001266554609173,293.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252197265625,0.0,0.0,0.0001138571606134,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,9.976725414162502e-05,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0001671924546826,292.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720397949219,0.0,0.0,0.0005400893860496,291.2342529296875,294.1499938964844,254.81417846679688,253.98550415039065,272.578125,271.3175048828125,291.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571981642395,1.771183555376865e-08,0.0012571803526952,-0.045261837542057,0.0,0.0,0.0,-0.0143831791356205,60.0,-171.2675018310547,-0.0,-1.0775617909075665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8749374980551286e-20,2.013229656453065e-20,-1.3829216849535484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0099792480469,0.0,0.0,0.0001031109859468,293.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,0.000108506064862,292.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,8.020255336305127e-05,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081787109375,0.0,0.0,0.0001087089331122,292.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8537902832031,0.0,0.0,0.0005147060728631,291.2343139648437,294.1499938964844,254.8048095703125,253.9772186279297,272.3976135253906,265.98486328125,291.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098335487768,1.72974488066302e-08,0.0010983182583004,-0.0443340241909027,0.0,0.0,0.0,-0.0133907329291105,60.0,-80.45172119140625,-0.0,-8.225237024817036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3315866114932645e-21,-6.587392960249901e-21,2.255806550705028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978942871094,0.0,0.0,0.0001027290636557,293.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,0.0001081768859876,292.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,7.990079029696062e-05,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.00010818024748,292.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359375,0.0,0.0,0.0005131445941515,291.234375,294.1499938964844,254.7966461181641,253.97000122070312,272.22607421875,262.43231201171875,291.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946367401629,1.6930087554101192e-08,0.0010946198599413,-0.0433746501803398,0.0,0.0,0.0,-0.0132057918235659,60.0,-46.49879837036133,-0.0,-8.169549658987307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.3203720134033495e-21,-6.598585344016726e-21,2.2782133306133762e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98590087890625,0.0,0.0,0.0001024174707708,293.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001078490895451,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453552246094,0.0,0.0,7.965841359691694e-05,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,0.0001078515779227,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8182373046875,0.0,0.0,0.0005115896346978,291.23443603515625,294.1499938964844,254.78965759277344,253.9638061523437,272.0566101074219,260.0518493652344,291.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542234249072862e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.16854476928711,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320323545789333e-21,-6.5986317921468244e-21,2.2783082463574924e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,0.0001017508693621,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001071471342584,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,7.913994340924546e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,0.0001071496226359,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.78338623046875,0.0,0.0,0.0005082598654553,291.2345275878906,294.1499938964844,254.7789764404297,253.95431518554688,271.7240295410156,257.3508605957031,291.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.95242118835449,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320325161376467e-21,-6.5986277531789904e-21,2.2783027937509155e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623107910156,0.0,0.0,0.0001017508693621,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0001071471342584,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263427734375,0.0,0.0,7.913994340924546e-05,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,0.0001071496226359,292.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.78338623046875,0.0,0.0,0.0005082598654553,291.2345275878906,294.1499938964844,254.7789764404297,253.95431518554688,271.7240295410156,257.3508605957031,291.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.95242118835449,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320325161376467e-21,-6.5986277531789904e-21,2.2783027937509155e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.000101036959677,293.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001063953823177,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,7.858467142796144e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.0001063978124875,292.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.74920654296875,0.0,0.0,0.0005046938895247,291.234619140625,294.1499938964844,254.7723999023437,253.94842529296875,271.39990234375,256.0814514160156,291.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.983806610107425,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,0.000101036959677,293.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001063953823177,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60772705078125,0.0,0.0,7.858467142796144e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.0001063978124875,292.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.74920654296875,0.0,0.0,0.0005046938895247,291.234619140625,294.1499938964844,254.7723999023437,253.94842529296875,271.39990234375,256.0814514160156,291.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.983806610107425,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.0001002913195407,293.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0001056102119036,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894470214844,0.0,0.0,7.80047193984501e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0001056125984177,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157287597656,0.0,0.0,0.0005009693559259,291.2346496582031,294.1499938964844,254.76954650878903,253.94583129882807,271.0841369628906,255.4641571044922,291.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.68490219116211,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9164733886719,0.0,0.0,0.0001002913195407,293.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,0.0001056102119036,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894470214844,0.0,0.0,7.80047193984501e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9675598144531,0.0,0.0,0.0001056125984177,292.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7157287597656,0.0,0.0,0.0005009693559259,291.2346496582031,294.1499938964844,254.76954650878903,253.94583129882807,271.0841369628906,255.4641571044922,291.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.68490219116211,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,9.95301961665973e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001048087506205,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.571533203125,0.0,0.0,7.741273293504491e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.000104811078927,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68292236328125,0.0,0.0,0.000497167580761,291.23468017578125,294.1499938964844,254.77003479003903,253.9461669921875,270.7766418457031,255.15353393554688,291.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.46491050720215,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,9.95301961665973e-05,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001048087506205,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.571533203125,0.0,0.0,7.741273293504491e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.000104811078927,292.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68292236328125,0.0,0.0,0.000497167580761,291.23468017578125,294.1499938964844,254.77003479003903,253.9461669921875,270.7766418457031,255.15353393554688,291.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.46491050720215,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,9.914880502037704e-05,293.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0001044071323121,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5627136230469,0.0,0.0,7.711608486715704e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,0.0001044094460667,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.666748046875,0.0,0.0,0.0004952625022269,291.23468017578125,294.1499938964844,254.7714233398437,253.9473419189453,270.6259460449219,255.06011962890625,291.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.35795211791992,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,9.876932017505168e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.00010400753672,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539855957031,0.0,0.0,7.682092837058008e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483947753906,0.0,0.0,0.0001040098213707,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6507568359375,0.0,0.0,0.0004933669697493,291.23468017578125,294.1499938964844,254.7735137939453,253.9491424560547,270.4772644042969,254.9923553466797,291.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.25102806091309,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,9.80228214757517e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001032214640872,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367431640625,0.0,0.0,7.624031422892585e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,0.0001032236978062,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6192626953125,0.0,0.0,0.0004896381869912,291.2346496582031,294.1499938964844,254.77960205078125,253.95440673828125,270.185791015625,254.9066925048828,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.037708282470703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85107421875,0.0,0.0,9.80228214757517e-05,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001032214640872,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367431640625,0.0,0.0,7.624031422892585e-05,290.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390563964844,0.0,0.0,0.0001032236978062,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6192626953125,0.0,0.0,0.0004896381869912,291.2346496582031,294.1499938964844,254.77960205078125,253.95440673828125,270.185791015625,254.9066925048828,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.037708282470703,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,9.730372403282672e-05,293.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001024642479023,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,7.568101136712357e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299011230469,0.0,0.0,0.0001024664379656,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5883483886719,0.0,0.0,0.0004860462795477,291.23455810546875,294.1499938964844,254.7879180908203,253.961654663086,269.9019775390625,254.8611602783203,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.827674865722656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,9.730372403282672e-05,293.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001024642479023,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198669433594,0.0,0.0,7.568101136712357e-05,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9299011230469,0.0,0.0,0.0001024664379656,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5883483886719,0.0,0.0,0.0004860462795477,291.23455810546875,294.1499938964844,254.7879180908203,253.961654663086,269.9019775390625,254.8611602783203,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.827674865722656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,9.66284715104848e-05,293.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.0001017531903926,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,7.515580364270136e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.000101755344076,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580444335937,0.0,0.0,0.0004826733493246,291.23443603515625,294.1499938964844,254.798095703125,253.9705352783203,269.62554931640625,254.8377227783203,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.62508773803711,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,9.66284715104848e-05,293.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.0001017531903926,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5032653808594,0.0,0.0,7.515580364270136e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.000101755344076,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5580444335937,0.0,0.0,0.0004826733493246,291.23443603515625,294.1499938964844,254.798095703125,253.9705352783203,269.62554931640625,254.8377227783203,291.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.62508773803711,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,9.601148485671727e-05,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.0001011035055853,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48699951171875,0.0,0.0,7.467591785825789e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,0.000101105615613,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282897949219,0.0,0.0,0.0004795914865098,291.2343139648437,294.1499938964844,254.8097686767578,253.98074340820312,269.3561706542969,254.8269805908203,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.43446159362793,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7893371582031,0.0,0.0,9.601148485671727e-05,293.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,0.0001011035055853,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.48699951171875,0.0,0.0,7.467591785825789e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9120178222656,0.0,0.0,0.000101105615613,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282897949219,0.0,0.0,0.0004795914865098,291.2343139648437,294.1499938964844,254.8097686767578,253.98074340820312,269.3561706542969,254.8269805908203,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.43446159362793,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,9.572799172019586e-05,293.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001008049803203,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,7.445541996276006e-05,290.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0001008070685202,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136413574219,0.0,0.0,0.0004781754105351,291.2342224121094,294.1499938964844,254.8160552978516,253.9862365722656,269.2239990234375,254.8246917724609,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492824316024,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.344783782958984,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
