time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588360,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695007324219,0.0,0.0,9.546222281642258e-05,293.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0001005251251626,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,7.424871000694111e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,0.0001005271988105,292.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49908447265625,0.0,0.0,0.0004768479266203,291.2341003417969,294.1499938964844,254.8225555419922,253.991928100586,269.0934753417969,254.8238525390625,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.259321212768555,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499694824219,0.0,0.0,9.498543658992276e-05,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001000230695353,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,7.387786899926141e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001000250995275,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703369140625,0.0,0.0,0.0004744663892779,291.23388671875,294.1499938964844,254.83609008789065,254.0037841796875,268.837158203125,254.82540893554688,291.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.101919174194336,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499694824219,0.0,0.0,9.498543658992276e-05,293.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2263488769531,0.0,0.0,0.0001000230695353,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,7.387786899926141e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,0.0001000250995275,292.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703369140625,0.0,0.0,0.0004744663892779,291.23388671875,294.1499938964844,254.83609008789065,254.0037841796875,268.837158203125,254.82540893554688,291.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280625879957371e-09,0.0010121084051206,-0.0181258488446474,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.101919174194336,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,9.4581839221064e-05,293.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.959808085113764e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396667480469,0.0,0.0,7.356395508395508e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,9.960008173948154e-05,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44207763671875,0.0,0.0,0.0004724504251498,291.23358154296875,294.1499938964844,254.8500061035156,254.0159606933593,268.5868530273437,254.82994079589844,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.96329498291016,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,9.4581839221064e-05,293.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,9.959808085113764e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396667480469,0.0,0.0,7.356395508395508e-05,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,9.960008173948154e-05,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44207763671875,0.0,0.0,0.0004724504251498,291.23358154296875,294.1499938964844,254.8500061035156,254.0159606933593,268.5868530273437,254.82994079589844,291.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.96329498291016,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,9.424897871213034e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.92475834209472e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,7.33050619601272e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,9.924954792950302e-05,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,0.0004707877815235,291.2332458496094,294.1499938964844,254.8639068603516,254.0281524658203,268.3421936035156,254.83644104003903,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.843549728393555,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,9.424897871213034e-05,293.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.92475834209472e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4243469238281,0.0,0.0,7.33050619601272e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,9.924954792950302e-05,292.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4142150878906,0.0,0.0,0.0004707877815235,291.2332458496094,294.1499938964844,254.8639068603516,254.0281524658203,268.3421936035156,254.83644104003903,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.843549728393555,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,9.398206020705402e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.89665204542689e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,7.309745706152171e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,9.896846313495188e-05,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,0.0004694545641541,291.2328796386719,294.1499938964844,254.87744140625,254.0400238037109,268.1029052734375,254.84420776367188,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.742002487182617,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,9.398206020705402e-05,293.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.89665204542689e-05,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40924072265625,0.0,0.0,7.309745706152171e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,9.896846313495188e-05,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,0.0004694545641541,291.2328796386719,294.1499938964844,254.87744140625,254.0400238037109,268.1029052734375,254.84420776367188,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.742002487182617,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838073730469,0.0,0.0,9.387141471961512e-05,293.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.885001054499298e-05,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017333984375,0.0,0.0,7.301138975890353e-05,290.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653869628906,0.0,0.0,9.885193139780311e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,0.0004689018824137,291.232666015625,294.1499938964844,254.8839569091797,254.0457458496093,267.9851989746094,254.8484039306641,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.007733894046396,60.0,-24.69770812988281,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,9.377482638228685e-05,293.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.874830720946191e-05,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.394287109375,0.0,0.0,7.293626549653709e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8612670898437,0.0,0.0,9.875021351035684e-05,292.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3596496582031,0.0,0.0,0.0004684194573201,291.232421875,294.1499938964844,254.8902282714844,254.0512542724609,267.86871337890625,254.85275268554688,290.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.657480239868164,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563415527344,0.0,0.0,9.362024866277352e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.858554403763264e-05,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,7.281603757292032e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,9.858742851065472e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.0004676473909057,291.23193359375,294.1499938964844,254.9019012451172,254.0615234375,267.6392822265625,254.8617401123047,290.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792708231194865e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.58843231201172,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563415527344,0.0,0.0,9.362024866277352e-05,292.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.858554403763264e-05,291.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3795166015625,0.0,0.0,7.281603757292032e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,9.858742851065472e-05,292.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.0004676473909057,291.23193359375,294.1499938964844,254.9019012451172,254.0615234375,267.6392822265625,254.8617401123047,290.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792708231194865e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.58843231201172,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.351074550068006e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.84702492132783e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,7.273086521308869e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,9.847211185842752e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.0004671004717238,291.2313842773437,294.1499938964844,254.91207885742188,254.0704803466797,267.4144287109375,254.870849609375,290.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.533262252807617,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,9.351074550068006e-05,292.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.84702492132783e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,7.273086521308869e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,9.847211185842752e-05,292.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.0004671004717238,291.2313842773437,294.1499938964844,254.91207885742188,254.0704803466797,267.4144287109375,254.870849609375,290.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.533262252807617,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,9.343290003016592e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,9.838828555075452e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,7.267030741786584e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,9.839011909207328e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0004667116736527,291.2307434082031,294.1499938964844,254.9203948974609,254.0778350830078,267.1939392089844,254.8797912597656,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572654306888,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.48953628540039,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204528808594,0.0,0.0,9.343290003016592e-05,292.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,9.838828555075452e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,7.267030741786584e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,9.839011909207328e-05,292.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,0.0004667116736527,291.2307434082031,294.1499938964844,254.9203948974609,254.0778350830078,267.1939392089844,254.8797912597656,290.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572654306888,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.48953628540039,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,9.337311348645017e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.832534851739184e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,7.26238067727536e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,9.832715295488016e-05,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0004664131265599,291.2300720214844,294.1499938964844,254.92648315429688,254.08322143554688,266.9776306152344,254.88824462890625,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.45381164550781,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,9.337311348645017e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.832534851739184e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,7.26238067727536e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290100097656,0.0,0.0,9.832715295488016e-05,292.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0004664131265599,291.2300720214844,294.1499938964844,254.92648315429688,254.08322143554688,266.9776306152344,254.88824462890625,290.8811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.45381164550781,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593994140625,0.0,0.0,9.334766218671577e-05,292.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.829854388954118e-05,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,7.26040088920854e-05,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,9.830034105107188e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0004662859719246,291.2297058105469,294.1499938964844,254.92857360839844,254.0850982666016,266.8709716796875,254.8921813964844,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.43814849853516,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,9.33245537453331e-05,292.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,9.827422763919458e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,7.258603727677837e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210754394531,0.0,0.0,9.827601024881004e-05,292.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,0.0004661706043407,291.22930908203125,294.1499938964844,254.92996215820312,254.0863494873047,266.76531982421875,254.89588928222656,290.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.42369270324707,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,9.328498708782718e-05,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.823256550589576e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,7.255525270011276e-05,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,9.82343262876384e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,0.0004659729893319,291.2284851074219,294.1499938964844,254.93045043945312,254.0868682861328,266.5569152832031,254.90237426757807,290.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.398155212402344,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56793212890625,0.0,0.0,9.328498708782718e-05,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,9.823256550589576e-05,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,7.255525270011276e-05,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81317138671875,0.0,0.0,9.82343262876384e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,0.0004659729893319,291.2284851074219,294.1499938964844,254.93045043945312,254.0868682861328,266.5569152832031,254.90237426757807,290.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.398155212402344,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,9.325492283096536e-05,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.820092236623168e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,7.253186777234077e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,9.820266132010148e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0004658229008782,291.22760009765625,294.1499938964844,254.92759704589844,254.08447265625,266.3522033691406,254.90737915039065,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.37720489501953,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507507324219,0.0,0.0,9.325492283096536e-05,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,9.820092236623168e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,7.253186777234077e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053283691406,0.0,0.0,9.820266132010148e-05,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0004658229008782,291.22760009765625,294.1499938964844,254.92759704589844,254.08447265625,266.3522033691406,254.90737915039065,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.37720489501953,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,9.323627455160022e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.81812918325886e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.251735951285809e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,9.818301623454316e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0004657297977246,291.22662353515625,294.1499938964844,254.9210205078125,254.07882690429688,266.1510925292969,254.91053771972656,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145317822694,0.0,0.0,0.0,-0.0073412829078733,60.0,-24.36139678955078,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,9.323627455160022e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.81812918325886e-05,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,7.251735951285809e-05,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,9.818301623454316e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15380859375,0.0,0.0,0.0004657297977246,291.22662353515625,294.1499938964844,254.9210205078125,254.07882690429688,266.1510925292969,254.91053771972656,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036102241429e-09,0.0009934634435921,-0.0124145317822694,0.0,0.0,0.0,-0.0073412829078733,60.0,-24.36139678955078,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,9.323147241957486e-05,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.81762568699196e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,7.251362694660202e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.0,0.0,9.81779521680437e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0004657059034798,291.2255554199219,294.1499938964844,254.91033935546875,254.0695953369141,265.953369140625,254.9114990234375,290.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094317412357441e-09,0.0009934117551892,-0.0123986983671784,0.0,0.0,0.0,-0.0073382863774895,60.0,-24.35152244567871,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,9.323147241957486e-05,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,9.81762568699196e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,7.251362694660202e-05,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897033691406,0.0,0.0,9.81779521680437e-05,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0004657059034798,291.2255554199219,294.1499938964844,254.91033935546875,254.0695953369141,265.953369140625,254.9114990234375,290.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094317412357441e-09,0.0009934117551892,-0.0123986983671784,0.0,0.0,0.0,-0.0073382863774895,60.0,-24.35152244567871,-0.0,-6.728566859237618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5084533691406,0.0,0.0,9.323505946667864e-05,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.818003309192136e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593994140625,0.0,0.0,7.251641363836825e-05,290.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,9.818172111408784e-05,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170959472656,0.0,0.0,0.0004657238023355,291.2250061035156,294.1499938964844,254.90335083007807,254.06353759765625,265.8557434082031,254.9110412597656,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.349090576171875,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,9.32430411921814e-05,292.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.818845137488096e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,7.252262003021315e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7819519042969,0.0,0.0,9.819012484513225e-05,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10498046875,0.0,0.0,0.0004657637327909,291.22442626953125,294.1499938964844,254.89520263671875,254.05645751953125,265.7589416503906,254.909896850586,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.34847640991211,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,9.327342559117824e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,9.822045831242576e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,7.254625234054402e-05,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.822210995480418e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0004659155674744,291.2232360839844,294.1499938964844,254.8751983642578,254.03909301757807,265.5675354003906,254.9052734375,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.3531551361084,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834899902344,0.0,0.0,9.327342559117824e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,9.822045831242576e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,7.254625234054402e-05,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,9.822210995480418e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0004659155674744,291.2232360839844,294.1499938964844,254.8751983642578,254.03909301757807,265.5675354003906,254.9052734375,290.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146454817861468e-09,0.0009938575094565,-0.0125352907925844,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.3531551361084,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,9.332437912235036e-05,292.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,9.827411849983037e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,7.258587720571086e-05,290.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,9.827575559029356e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0004661701095756,291.221923828125,294.1499938964844,254.8500061035156,254.01715087890625,265.3790283203125,254.8972320556641,290.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209869424760427e-09,0.0009943996556103,-0.0127014275640249,0.0,0.0,0.0,-0.0073955697007477,60.0,-24.36631965637207,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46697998046875,0.0,0.0,9.332437912235036e-05,292.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,9.827411849983037e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,7.258587720571086e-05,290.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,9.827575559029356e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570068359375,0.0,0.0,0.0004661701095756,291.221923828125,294.1499938964844,254.8500061035156,254.01715087890625,265.3790283203125,254.8972320556641,290.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209869424760427e-09,0.0009943996556103,-0.0127014275640249,0.0,0.0,0.0,-0.0073955697007477,60.0,-24.36631965637207,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,9.339245298178868e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.834582306211814e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,7.263881707331166e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,9.834743832470848e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0004665102169383,291.2205505371094,294.1499938964844,254.8212280273437,253.9920349121093,265.1932678222656,254.8853759765625,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.387853622436523,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,9.339245298178868e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.834582306211814e-05,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,7.263881707331166e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,9.834743832470848e-05,292.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0333557128906,0.0,0.0,0.0004665102169383,291.2205505371094,294.1499938964844,254.8212280273437,253.9920349121093,265.1932678222656,254.8853759765625,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.387853622436523,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,9.347052400698884e-05,292.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.842804138315842e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,7.269953493960202e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,9.842964209383354e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0004669002373702,291.2190856933594,294.1499938964844,254.79087829589844,253.9654235839844,265.0101013183594,254.86990356445312,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.41437339782715,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,9.347052400698884e-05,292.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,9.842804138315842e-05,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,7.269953493960202e-05,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510986328125,0.0,0.0,9.842964209383354e-05,292.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0098876953125,0.0,0.0,0.0004669002373702,291.2190856933594,294.1499938964844,254.79087829589844,253.9654235839844,265.0101013183594,254.86990356445312,290.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.41437339782715,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
