time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590700,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,9.351344488095492e-05,292.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,9.847323963185772e-05,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922607421875,0.0,0.0,7.273291703313589e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,9.847483306657524e-05,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,0.000467114674393,291.21832275390625,294.1499938964844,254.775146484375,253.9515838623047,264.91949462890625,254.86085510253903,290.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.42914772033692,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,9.355892689200118e-05,292.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.85211445367895e-05,291.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856689453125,0.0,0.0,7.276829273905605e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,9.852272341959178e-05,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,0.0004673418879974,291.217529296875,294.1499938964844,254.75906372070312,253.9374084472656,264.8294982910156,254.8509826660156,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.444854736328125,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.3657428806182e-05,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.862488514045252e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,7.284490129677579e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.862644947133958e-05,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0004678339755628,291.21588134765625,294.1499938964844,254.7258758544922,253.9081115722656,264.6512756347656,254.82891845703125,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.47899055480957,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,9.3657428806182e-05,292.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,9.862488514045252e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,7.284490129677579e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.862644947133958e-05,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0004678339755628,291.21588134765625,294.1499938964844,254.7258758544922,253.9081115722656,264.6512756347656,254.82891845703125,290.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.47899055480957,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,9.376557864015922e-05,292.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.873878298094496e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,7.292901864275336e-05,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,9.874032548395915e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0004683742590714,291.2141418457031,294.1499938964844,254.69143676757807,253.87762451171875,264.4754333496094,254.8038787841797,290.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.516664505004883,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,9.376557864015922e-05,292.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.873878298094496e-05,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593933105469,0.0,0.0,7.292901864275336e-05,290.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,9.874032548395915e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0004683742590714,291.2141418457031,294.1499938964844,254.69143676757807,253.87762451171875,264.4754333496094,254.8038787841797,290.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.516664505004883,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,9.38826851779595e-05,292.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.886211046250536e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463623046875,0.0,0.0,7.302009908016771e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.886363841360436e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0004689593042712,291.2123107910156,294.1499938964844,254.65586853027344,253.84605407714844,264.3018798828125,254.77609252929688,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.55764579772949,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,9.38826851779595e-05,292.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.886211046250536e-05,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463623046875,0.0,0.0,7.302009908016771e-05,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,9.886363841360436e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0004689593042712,291.2123107910156,294.1499938964844,254.65586853027344,253.84605407714844,264.3018798828125,254.77609252929688,290.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.55764579772949,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,9.400786802871151e-05,292.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.899394353851676e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333923339844,0.0,0.0,7.31174586690031e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,9.899545693770052e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,0.0004695846582762,291.2103881835937,294.1499938964844,254.6192779541016,253.81349182128903,264.13055419921875,254.7457733154297,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.601655960083008,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,9.400786802871151e-05,292.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.899394353851676e-05,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333923339844,0.0,0.0,7.31174586690031e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,9.899545693770052e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8952941894531,0.0,0.0,0.0004695846582762,291.2103881835937,294.1499938964844,254.6192779541016,253.81349182128903,264.13055419921875,254.7457733154297,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.601655960083008,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467712402344,0.0,0.0,9.407316974829882e-05,292.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.90627086139284e-05,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269226074219,0.0,0.0,7.31682448531501e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,9.906421473715454e-05,292.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840637207031,0.0,0.0,0.000469910854008,291.2093811035156,294.1499938964844,254.60061645507807,253.796875,264.04571533203125,254.72970581054688,290.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.62471580505371,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33892822265625,0.0,0.0,9.4140057626646e-05,292.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,9.913315443554892e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1204833984375,0.0,0.0,7.322027522604913e-05,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7050476074219,0.0,0.0,9.913464600685984e-05,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87286376953125,0.0,0.0,0.0004702449950855,291.2083435058594,294.1499938964844,254.58175659179688,253.78005981445312,263.96142578125,254.7130889892578,290.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.64839744567871,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,9.42779952310957e-05,292.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.92784189293161e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,7.332755194511265e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,9.927989594871178e-05,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506164550781,0.0,0.0,0.0004709340573754,291.2062072753906,294.1499938964844,254.5434417724609,253.745849609375,263.7943420410156,254.67832946777344,290.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.697418212890625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,9.42779952310957e-05,292.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.92784189293161e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10760498046875,0.0,0.0,7.332755194511265e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,9.927989594871178e-05,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506164550781,0.0,0.0,0.0004709340573754,291.2062072753906,294.1499938964844,254.5434417724609,253.745849609375,263.7943420410156,254.67832946777344,290.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.697418212890625,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,9.442032023798674e-05,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.942830365616828e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,7.343824836425483e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,9.942976612364872e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284912109375,0.0,0.0,0.0004716450639534,291.2039794921875,294.1499938964844,254.50442504882807,253.7109832763672,263.6293029785156,254.6416931152344,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.748374938964844,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,9.442032023798674e-05,292.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.942830365616828e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947570800781,0.0,0.0,7.343824836425483e-05,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68963623046875,0.0,0.0,9.942976612364872e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8284912109375,0.0,0.0,0.0004716450639534,291.2039794921875,294.1499938964844,254.50442504882807,253.7109832763672,263.6293029785156,254.6416931152344,290.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.748374938964844,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923583984375,0.0,0.0,9.45655774557963e-05,292.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.958127338904887e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,7.355122215813026e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,9.95827213046141e-05,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065185546875,0.0,0.0,0.0004723707097582,291.20166015625,294.1499938964844,254.4648284912109,253.6755523681641,263.4662475585937,254.60340881347656,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.80080795288086,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923583984375,0.0,0.0,9.45655774557963e-05,292.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.958127338904887e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819702148437,0.0,0.0,7.355122215813026e-05,290.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,9.95827213046141e-05,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065185546875,0.0,0.0,0.0004723707097582,291.20166015625,294.1499938964844,254.4648284912109,253.6755523681641,263.4662475585937,254.60340881347656,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652037782056e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.80080795288086,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,9.471225348534064e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.9735741969198e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,7.366530189756304e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.973716805689035e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,0.00047310339869,291.19921875,294.1499938964844,254.4247589111328,253.6396484375,263.3051452636719,254.563720703125,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.854251861572266,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2769775390625,0.0,0.0,9.471225348534064e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.9735741969198e-05,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,7.366530189756304e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,9.973716805689035e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846984863281,0.0,0.0,0.00047310339869,291.19921875,294.1499938964844,254.4247589111328,253.6396484375,263.3051452636719,254.563720703125,290.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.854251861572266,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,9.47856460697949e-05,292.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.981302719097584e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628662109375,0.0,0.0,7.372238178504631e-05,290.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.981445327866822e-05,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,0.000473470048746,291.1979675292969,294.1499938964844,254.4045867919922,253.6215667724609,263.225341796875,254.5434112548828,290.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.88120651245117,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.485882037552074e-05,292.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.989009413402528e-05,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565185546875,0.0,0.0,7.377929432550445e-05,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664428710937,0.0,0.0,9.989150566980244e-05,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.0004738355928566,291.1966857910156,294.1499938964844,254.38433837890625,253.6033935546875,263.1460266113281,254.52284240722656,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.90823173522949,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,9.500380110694095e-05,292.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001000427728286,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,7.389205711660907e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001000441698124,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,0.0004745598416775,291.19403076171875,294.1499938964844,254.3436584472656,253.56689453125,262.9887390136719,254.48106384277344,290.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.96226501464844,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,9.500380110694095e-05,292.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001000427728286,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,7.389205711660907e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65869140625,0.0,0.0,0.0001000441698124,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.741455078125,0.0,0.0,0.0004745598416775,291.19403076171875,294.1499938964844,254.3436584472656,253.56689453125,262.9887390136719,254.48106384277344,290.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.96226501464844,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.514576231595127e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001001922792056,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,7.40024697734043e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001001936616376,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200622558594,0.0,0.0,0.0004752690147142,291.1912536621094,294.1499938964844,254.30284118652344,253.5302581787109,262.8332824707031,254.4385681152344,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.01590156555176,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.514576231595127e-05,292.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001001922792056,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312194824219,0.0,0.0,7.40024697734043e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001001936616376,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200622558594,0.0,0.0,0.0004752690147142,291.1912536621094,294.1499938964844,254.30284118652344,253.5302581787109,262.8332824707031,254.4385681152344,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.01590156555176,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.52834016061388e-05,292.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001003372235572,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,7.410952093778178e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001003385914373,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6987609863281,0.0,0.0,0.0004759565927088,291.1884155273437,294.1499938964844,254.2620086669922,253.4935607910156,262.6796875,254.3955841064453,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.06869888305664,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.52834016061388e-05,292.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,0.0001003372235572,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,7.410952093778178e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430969238281,0.0,0.0,0.0001003385914373,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6987609863281,0.0,0.0,0.0004759565927088,291.1884155273437,294.1499938964844,254.2620086669922,253.4935607910156,262.6796875,254.3955841064453,290.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.06869888305664,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.541552572045477e-05,292.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001004763689707,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,7.42122792871669e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001004777222988,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776123046875,0.0,0.0,0.0004766166384797,291.1854248046875,294.1499938964844,254.2212677001953,253.4569396972656,262.5279235839844,254.3523101806641,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.12024307250977,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.541552572045477e-05,292.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0001004763689707,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,7.42122792871669e-05,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.63525390625,0.0,0.0,0.0001004777222988,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776123046875,0.0,0.0,0.0004766166384797,291.1854248046875,294.1499938964844,254.2212677001953,253.4569396972656,262.5279235839844,254.3523101806641,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.12024307250977,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.547919034957886e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001005434169201,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,7.426179945468903e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001005447556963,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6670837402344,0.0,0.0,0.0004769346851389,291.18389892578125,294.1499938964844,254.20095825195312,253.43869018554688,262.4527282714844,254.33062744140625,290.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.145410537719727,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.554110147291794e-05,292.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001006086167762,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934997558594,0.0,0.0,7.430995174217969e-05,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,0.0001006099482765,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6565856933594,0.0,0.0,0.0004772439424414,291.1823425292969,294.1499938964844,254.1807098388672,253.4205017089844,262.3779602050781,254.30894470214844,290.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970707649462838e-09,0.0010180075187236,-0.0199332181364297,0.0,0.0,0.0,-0.0087642362341284,60.0,-25.170154571533203,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.565924119669944e-05,292.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001007330283755,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,7.44018325349316e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,0.0001007343525998,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,0.0004778341099154,291.1791381835937,294.1499938964844,254.1404571533203,253.3843231201172,262.2297058105469,254.2656707763672,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117848615540879e-09,0.0010192657355219,-0.0203185640275478,0.0,0.0,0.0,-0.00883718021214,60.0,-25.21813201904297,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.565924119669944e-05,292.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001007330283755,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,7.44018325349316e-05,290.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195373535156,0.0,0.0,0.0001007343525998,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,0.0004778341099154,291.1791381835937,294.1499938964844,254.1404571533203,253.3843231201172,262.2297058105469,254.2656707763672,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117848615540879e-09,0.0010192657355219,-0.0203185640275478,0.0,0.0,0.0,-0.00883718021214,60.0,-25.21813201904297,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.576924639986828e-05,292.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001008488834486,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,7.448739052051678e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.000100850185845,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0004783836775459,291.17584228515625,294.1499938964844,254.10064697265625,253.34852600097656,262.0832214355469,254.22262573242188,290.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.26383399963379,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.576924639986828e-05,292.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001008488834486,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.968505859375,0.0,0.0,7.448739052051678e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.000100850185845,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0004783836775459,291.17584228515625,294.1499938964844,254.10064697265625,253.34852600097656,262.0832214355469,254.22262573242188,290.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.26383399963379,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.587056410964578e-05,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.000100955578091,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,7.456618914147839e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,0.0001009568659355,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,0.0004788897931575,291.17242431640625,294.1499938964844,254.06134033203125,253.313217163086,261.93853759765625,254.17999267578125,290.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.307016372680664,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.587056410964578e-05,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.000100955578091,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560546875,0.0,0.0,7.456618914147839e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,0.0001009568659355,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,0.0004788897931575,291.17242431640625,294.1499938964844,254.06134033203125,253.313217163086,261.93853759765625,254.17999267578125,290.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.307016372680664,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.596278687240556e-05,292.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001010526975733,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,7.463791553163901e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,0.0001010539708659,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,0.0004793505067937,291.1688842773437,294.1499938964844,254.022705078125,253.27850341796875,261.79559326171875,254.13790893554688,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.347471237182617,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
