time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593040,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.596278687240556e-05,292.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001010526975733,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,7.463791553163901e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957336425781,0.0,0.0,0.0001010539708659,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736694335937,0.0,0.0,0.0004793505067937,291.1688842773437,294.1499938964844,254.022705078125,253.27850341796875,261.79559326171875,254.13790893554688,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.347471237182617,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.600540215615184e-05,292.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001010975756798,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374084472656,0.0,0.0,7.467105751857162e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,0.0001010988489724,291.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634460449219,0.0,0.0,0.0004795633722096,291.1670837402344,294.1499938964844,254.003646850586,253.2613983154297,261.72479248046875,254.1171112060547,290.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229607578366,8.548956209608605e-09,0.0010229521431028,-0.0214475393295288,0.0,0.0,0.0,-0.0090508991852402,60.0,-25.36661720275879,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.60456527536735e-05,292.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0001011399654089,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93121337890625,0.0,0.0,7.470236596418545e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0001011412314255,291.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5532531738281,0.0,0.0,0.0004797644796781,291.1652526855469,294.1499938964844,253.9848022460937,253.2444763183593,261.6544494628906,254.09649658203125,290.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.38502311706543,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.611900168238208e-05,292.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001012172215268,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,7.475940947188064e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001012184657156,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0004801308969035,291.1614990234375,294.1499938964844,253.94776916503903,253.2112579345703,261.5150451660156,254.055892944336,290.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210287064313,60.0,-25.41954231262207,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.611900168238208e-05,292.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0001012172215268,291.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,7.475940947188064e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,0.0001012184657156,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0004801308969035,291.1614990234375,294.1499938964844,253.94776916503903,253.2112579345703,261.5150451660156,254.055892944336,290.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210287064313,60.0,-25.41954231262207,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.618276089895517e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001012843713397,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,7.480900239897892e-05,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0001012856009765,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0004804494674317,291.1576232910156,294.1499938964844,253.9117126464844,253.178955078125,261.3774108886719,254.0161895751953,290.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.450902938842773,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.618276089895517e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001012843713397,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,7.480900239897892e-05,290.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0001012856009765,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127868652344,0.0,0.0,0.0004804494674317,291.1576232910156,294.1499938964844,253.9117126464844,253.178955078125,261.3774108886719,254.0161895751953,290.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.450902938842773,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.623691585147752e-05,292.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001013414075714,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941345214844,0.0,0.0,7.485111564164981e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,0.0001013426226563,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927062988281,0.0,0.0,0.0004807199875358,291.1536560058594,294.1499938964844,253.8767547607422,253.1476593017578,261.2415771484375,253.97750854492188,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4790096282959,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.623691585147752e-05,292.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,0.0001013414075714,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941345214844,0.0,0.0,7.485111564164981e-05,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,0.0001013426226563,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927062988281,0.0,0.0,0.0004807199875358,291.1536560058594,294.1499938964844,253.8767547607422,253.1476593017578,261.2415771484375,253.97750854492188,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4790096282959,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.628145198803396e-05,292.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001013883156701,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818054199219,0.0,0.0,7.488575647585094e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,0.0001013895162031,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.0004809425154235,291.1495666503906,294.1499938964844,253.84298706054688,253.11749267578125,261.10748291015625,253.93997192382807,290.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.503774642944336,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.628145198803396e-05,292.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001013883156701,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818054199219,0.0,0.0,7.488575647585094e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,0.0001013895162031,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4727783203125,0.0,0.0,0.0004809425154235,291.1495666503906,294.1499938964844,253.84298706054688,253.11749267578125,261.10748291015625,253.93997192382807,290.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.503774642944336,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,9.630012209527194e-05,292.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001014079753076,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,7.490027201129124e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,0.0001014091685647,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628295898437,0.0,0.0,0.0004810357932001,291.1474609375,294.1499938964844,253.8265838623047,253.1028594970703,261.0411071777344,253.9216461181641,290.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-25.514875411987305,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,9.631637658458204e-05,292.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0001014250956359,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695373535156,0.0,0.0,7.491291762562469e-05,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473937988281,0.0,0.0,0.000101426281617,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45294189453125,0.0,0.0,0.0004811169928871,291.1453552246094,294.1499938964844,253.8105316162109,253.0885467529297,260.9751892089844,253.9036560058593,290.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-25.525110244750977,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.634161688154565e-05,292.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.000101451681985,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,7.493254088331014e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0001014528534142,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,0.0004812430997844,291.1410217285156,294.1499938964844,253.7794952392578,253.0609436035156,260.8446960449219,253.86866760253903,290.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.542940139770508,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.634161688154565e-05,292.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.000101451681985,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85723876953125,0.0,0.0,7.493254088331014e-05,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53924560546875,0.0,0.0,0.0001014528534142,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332275390625,0.0,0.0,0.0004812430997844,291.1410217285156,294.1499938964844,253.7794952392578,253.0609436035156,260.8446960449219,253.86866760253903,290.2186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.542940139770508,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.635700553189964e-05,292.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001014679073705,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.494451710954309e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,0.0001014690642477,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136047363281,0.0,0.0,0.0004813200503122,291.1365966796875,294.1499938964844,253.75,253.03477478027344,260.7159729003906,253.83511352539065,290.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.98666918658364e-09,0.0010266952449455,-0.0225937310606241,0.0,0.0,0.0,-0.0092678936198353,60.0,-25.557144165039062,-0.0,-7.187042427858614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.635700553189964e-05,292.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0001014679073705,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.494451710954309e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,0.0001014690642477,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136047363281,0.0,0.0,0.0004813200503122,291.1365966796875,294.1499938964844,253.75,253.03477478027344,260.7159729003906,253.83511352539065,290.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.98666918658364e-09,0.0010266952449455,-0.0225937310606241,0.0,0.0,0.0,-0.0092678936198353,60.0,-25.557144165039062,-0.0,-7.187042427858614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.635569585952908e-05,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001014665249385,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,7.494349119951949e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0001014676672639,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,0.0004813135310541,291.1320495605469,294.1499938964844,253.72149658203125,253.0095367431641,260.58905029296875,253.8030242919922,290.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.567089080810547,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.635569585952908e-05,292.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001014665249385,291.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,7.494349119951949e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,0.0001014676672639,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941345214844,0.0,0.0,0.0004813135310541,291.1320495605469,294.1499938964844,253.72149658203125,253.0095367431641,260.58905029296875,253.8030242919922,290.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984982535764631e-09,0.0010266808094456,-0.0225893128663301,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.567089080810547,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.633135050535202e-05,292.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001014408990158,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,7.492455188184977e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.0001014420267893,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0004811919643543,291.1273803710937,294.1499938964844,253.69338989257807,252.9846649169922,260.4639587402344,253.772201538086,290.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.571155548095703,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.633135050535202e-05,292.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001014408990158,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.820556640625,0.0,0.0,7.492455188184977e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.0001014420267893,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0004811919643543,291.1273803710937,294.1499938964844,253.69338989257807,252.9846649169922,260.4639587402344,253.772201538086,290.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.571155548095703,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.631075954530388e-05,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001014192239381,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.814453125,0.0,0.0,7.490853749914095e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001014203371596,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0004810891114175,291.1250305175781,294.1499938964844,253.6794891357422,252.9723663330078,260.4020690917969,253.7572021484375,290.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.57083320617676,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.628458792576566e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001013916626106,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,7.488817936973646e-05,290.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,0.0001013927758322,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,0.0004809584061149,291.12261962890625,294.1499938964844,253.6656951904297,252.96017456054688,260.3406677246094,253.74246215820312,290.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.568952560424805,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.62154590524733e-05,292.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001013188812066,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,7.483441004296765e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0001013199798762,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,0.0004806131473742,291.11773681640625,294.1499938964844,253.6384429931641,252.93609619140625,260.2191772460937,253.71365356445312,290.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.560522079467773,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.62154590524733e-05,292.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001013188812066,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,7.483441004296765e-05,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0001013199798762,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,0.0004806131473742,291.11773681640625,294.1499938964844,253.6384429931641,252.93609619140625,260.2191772460937,253.71365356445312,290.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.560522079467773,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.612375288270414e-05,292.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001012223146972,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,7.476307655451819e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,0.0001012233988149,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0004801550821866,291.1127624511719,294.1499938964844,253.61163330078125,252.9124298095703,260.0995178222656,253.68569946289065,290.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.545778274536133,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.612375288270414e-05,292.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0001012223146972,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,7.476307655451819e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,0.0001012233988149,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,0.0004801550821866,291.1127624511719,294.1499938964844,253.61163330078125,252.9124298095703,260.0995178222656,253.68569946289065,290.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.545778274536133,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.60091856541112e-05,292.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001011016793199,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,7.46739751775749e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,0.0001011027488857,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984619140625,0.0,0.0,0.0004795828426722,291.1076965332031,294.1499938964844,253.58531188964844,252.88922119140625,259.9816589355469,253.65855407714844,290.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.52465057373047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,9.60091856541112e-05,292.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001011016793199,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,7.46739751775749e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,0.0001011027488857,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2984619140625,0.0,0.0,0.0004795828426722,291.1076965332031,294.1499938964844,253.58531188964844,252.88922119140625,259.9816589355469,253.65855407714844,290.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.52465057373047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.587172826286404e-05,292.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001009569386951,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,7.456705498043448e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,0.000100957993709,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,0.0004788962542079,291.1024780273437,294.1499938964844,253.5594940185547,252.8664703369141,259.8656311035156,253.6322021484375,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.497079849243164,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,9.587172826286404e-05,292.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001009569386951,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,7.456705498043448e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,0.000100957993709,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796630859375,0.0,0.0,0.0004788962542079,291.1024780273437,294.1499938964844,253.5594940185547,252.8664703369141,259.8656311035156,253.6322021484375,290.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679928496479,60.0,-25.497079849243164,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.579452307661997e-05,292.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001008756444207,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,7.450700650224462e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0001008766848826,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.27032470703125,0.0,0.0,0.0004785106284543,291.099853515625,294.1499938964844,253.54676818847656,252.8552703857422,259.8083190917969,253.6193084716797,290.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285497621329796e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-25.48086166381836,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.57118027145043e-05,292.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001007885439321,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478332519531,0.0,0.0,7.444267248502001e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.0001007895771181,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0004780974413733,291.0971984863281,294.1499938964844,253.5341796875,252.8441925048828,259.7514343261719,253.60662841796875,290.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.46306610107422,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,9.5530558610335e-05,292.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001005976882879,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,7.430170080624521e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.000100598706922,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,0.0004771921085193,291.091796875,294.1499938964844,253.5094146728516,252.8224334716797,259.6390380859375,253.58181762695312,290.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956549197274398e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.4228744506836,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,9.5530558610335e-05,292.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0001005976882879,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357788085937,0.0,0.0,7.430170080624521e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560241699219,0.0,0.0,0.000100598706922,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,0.0004771921085193,291.091796875,294.1499938964844,253.5094146728516,252.8224334716797,259.6390380859375,253.58181762695312,290.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956549197274398e-09,0.0010178873781114,-0.019896138459444,0.0,0.0,0.0,-0.008757222443819,60.0,-25.4228744506836,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.533001866657288e-05,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001003865181701,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237854003906,0.0,0.0,7.414571882691234e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,0.0001003875222522,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,0.0004761904128827,291.0863037109375,294.1499938964844,253.48521423339844,252.8011779785156,259.5284423828125,253.5577850341797,290.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706647764393892e-09,0.0010157505748793,-0.0192416496574878,0.0,0.0,0.0,-0.0086333351209759,60.0,-25.376827239990234,-0.0,-7.03460472095685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.533001866657288e-05,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001003865181701,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237854003906,0.0,0.0,7.414571882691234e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44757080078125,0.0,0.0,0.0001003875222522,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,0.0004761904128827,291.0863037109375,294.1499938964844,253.48521423339844,252.8011779785156,259.5284423828125,253.5577850341797,290.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706647764393892e-09,0.0010157505748793,-0.0192416496574878,0.0,0.0,0.0,-0.0086333351209759,60.0,-25.376827239990234,-0.0,-7.03460472095685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,9.511320968158544e-05,292.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.000100158220448,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,7.397709123324603e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.0001001592099783,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.0004751074593514,291.0807189941406,294.1499938964844,253.46157836914065,252.78048706054688,259.4196472167969,253.5345458984375,290.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436478544065039e-09,0.001013440429233,-0.0185340531170368,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.32558250427246,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,9.511320968158544e-05,292.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.000100158220448,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118225097656,0.0,0.0,7.397709123324603e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.0001001592099783,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,0.0004751074593514,291.0807189941406,294.1499938964844,253.46157836914065,252.78048706054688,259.4196472167969,253.5345458984375,290.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436478544065039e-09,0.001013440429233,-0.0185340531170368,0.0,0.0,0.0,-0.0084994006901979,60.0,-25.32558250427246,-0.0,-7.002638113817738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
