time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595380,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,9.488418436376378e-05,292.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.991705155698584e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,7.379895396297798e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.991802653530613e-05,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0004739634750876,291.0750427246094,294.1499938964844,253.4385528564453,252.7603454589844,259.3126220703125,253.51210021972656,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110072325915,7.151089054246995e-09,0.0010110000148415,-0.0177865643054246,0.0,0.0,0.0,-0.0083579216152429,60.0,-25.270063400268555,-0.0,-6.968950572172616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,9.488418436376378e-05,292.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.991705155698584e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,7.379895396297798e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.991802653530613e-05,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0004739634750876,291.0750427246094,294.1499938964844,253.4385528564453,252.7603454589844,259.3126220703125,253.51210021972656,289.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110072325915,7.151089054246995e-09,0.0010110000148415,-0.0177865643054246,0.0,0.0,0.0,-0.0083579216152429,60.0,-25.270063400268555,-0.0,-6.968950572172616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,9.476659761276096e-05,292.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.979322931030764e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,7.370749517576769e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.979419701267034e-05,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786499023437,0.0,0.0,0.0004733761015813,291.0721740722656,294.1499938964844,253.42727661132807,252.75048828125,259.2597961425781,253.5011749267578,289.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.0045631517245965e-09,0.001009747153148,-0.0174027737230062,0.0,0.0,0.0,-0.0082852821797132,60.0,-25.24103736877441,-0.0,-6.951685804779117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,9.46479121921584e-05,292.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.966825746232644e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,7.361519237747416e-05,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42205810546875,0.0,0.0,9.966921788873152e-05,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,0.0004727832856588,291.0692749023437,294.1499938964844,253.4161376953125,252.74078369140625,259.2073974609375,253.490463256836,289.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.8566756716847985e-09,0.001008482533507,-0.0170154087245464,0.0,0.0,0.0,-0.0082119675353169,60.0,-25.2114200592041,-0.0,-6.934282481552145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,9.441022120881826e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.941796452039851e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761474609375,0.0,0.0,7.343031757045537e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,9.941891039488836e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.0004715959948953,291.0633850097656,294.1499938964844,253.3943786621093,252.7218170166016,259.1038818359375,253.4696044921875,289.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560489040907669e-09,0.0010059498017653,-0.0162395797669887,0.0,0.0,0.0,-0.008065135218203,60.0,-25.1511344909668,-0.0,-6.899492888123859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,9.441022120881826e-05,292.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.941796452039851e-05,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6761474609375,0.0,0.0,7.343031757045537e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4135437011719,0.0,0.0,9.941891039488836e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,0.0004715959948953,291.0633850097656,294.1499938964844,253.3943786621093,252.7218170166016,259.1038818359375,253.4696044921875,289.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560489040907669e-09,0.0010059498017653,-0.0162395797669887,0.0,0.0,0.0,-0.008065135218203,60.0,-25.1511344909668,-0.0,-6.899492888123859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,9.417723777005448e-05,292.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.917262650560588e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,7.324910257011652e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,9.917355782818048e-05,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0004704322491306,291.05743408203125,294.1499938964844,253.373275756836,252.7034912109375,259.0021057128906,253.4495086669922,289.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034736478701,6.270174157663177e-09,0.0010034673614427,-0.0154791008681058,0.0,0.0,0.0,-0.0079212132841348,60.0,-25.09071922302246,-0.0,-6.86547849682029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006896972656,0.0,0.0,9.417723777005448e-05,292.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.917262650560588e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.664306640625,0.0,0.0,7.324910257011652e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,9.917355782818048e-05,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0004704322491306,291.05743408203125,294.1499938964844,253.373275756836,252.7034912109375,259.0021057128906,253.4495086669922,289.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034736478701,6.270174157663177e-09,0.0010034673614427,-0.0154791008681058,0.0,0.0,0.0,-0.0079212132841348,60.0,-25.09071922302246,-0.0,-6.86547849682029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,9.39553210628219e-05,292.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.893895185086876e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,7.307650230359286e-05,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,9.893986862152816e-05,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.00046932377154,291.0513916015625,294.1499938964844,253.35284423828125,252.685791015625,258.9020080566406,253.4301605224609,289.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.993650464830581e-09,0.0010011027334257,-0.0147547256201505,0.0,0.0,0.0,-0.0077841286547482,60.0,-25.03184509277344,-0.0,-6.833157328856032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,9.39553210628219e-05,292.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.893895185086876e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,7.307650230359286e-05,290.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963928222656,0.0,0.0,9.893986862152816e-05,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.00046932377154,291.0513916015625,294.1499938964844,253.35284423828125,252.685791015625,258.9020080566406,253.4301605224609,289.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.993650464830581e-09,0.0010011027334257,-0.0147547256201505,0.0,0.0,0.0,-0.0077841286547482,60.0,-25.03184509277344,-0.0,-6.833157328856032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.375053195981307e-05,292.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.872329974314198e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,7.291721703950316e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,9.872420923784377e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,0.0004683008301071,291.0452575683594,294.1499938964844,253.3331298828125,252.6687469482422,258.8035583496094,253.4114990234375,289.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738462593996019e-09,0.0009989205282181,-0.0140862194821238,0.0,0.0,0.0,-0.0076576205901801,60.0,-24.97615623474121,-0.0,-6.803396956911456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737121582031,0.0,0.0,9.375053195981307e-05,292.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.872329974314198e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407165527344,0.0,0.0,7.291721703950316e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878173828125,0.0,0.0,9.872420923784377e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,0.0004683008301071,291.0452575683594,294.1499938964844,253.3331298828125,252.6687469482422,258.8035583496094,253.4114990234375,289.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989262325689,5.738462593996019e-09,0.0009989205282181,-0.0140862194821238,0.0,0.0,0.0,-0.0076576205901801,60.0,-24.97615623474121,-0.0,-6.803396956911456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,9.365628648083656e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,9.862406295724212e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,7.284391904249787e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,9.862496517598628e-05,291.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0900573730469,0.0,0.0,0.0004678301047533,291.0421447753906,294.1499938964844,253.32354736328125,252.6604919433593,258.75494384765625,253.4024200439453,289.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621027199254058e-09,0.000997916329652,-0.0137785729020833,0.0,0.0,0.0,-0.0075994026847183,60.0,-24.94998550415039,-0.0,-6.789723983047224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,9.356828377349302e-05,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.853139636106788e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,7.277546683326364e-05,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3791809082031,0.0,0.0,9.853228402789682e-05,291.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813293457031,0.0,0.0,0.0004673905204981,291.0390319824219,294.1499938964844,253.3141326904297,252.65240478515625,258.7066955566406,253.3934783935547,289.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.511362477506054e-09,0.0009969784878194,-0.013491278514266,0.0,0.0,0.0,-0.0075450367294251,60.0,-24.9251651763916,-0.0,-6.776967609312123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,9.341295663034543e-05,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.836784010985866e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,7.265465683303773e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.836871322477236e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639953613281,0.0,0.0,0.0004666146705858,291.03271484375,294.1499938964844,253.2958831787109,252.63674926757807,258.6113586425781,253.37603759765625,289.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317806639482114e-09,0.0009953232947736,-0.0129842041060328,0.0,0.0,0.0,-0.0074490820989012,60.0,-24.880205154418945,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,9.341295663034543e-05,292.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,9.836784010985866e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,7.265465683303773e-05,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.836871322477236e-05,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0639953613281,0.0,0.0,0.0004666146705858,291.03271484375,294.1499938964844,253.2958831787109,252.63674926757807,258.6113586425781,253.37603759765625,289.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317806639482114e-09,0.0009953232947736,-0.0129842041060328,0.0,0.0,0.0,-0.0074490820989012,60.0,-24.880205154418945,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.328769374405964e-05,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.823593427427112e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,7.25572244846262e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.823680011322722e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,0.0004659889673348,291.0262756347656,294.1499938964844,253.27838134765625,252.621810913086,258.5175476074219,253.35910034179688,289.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161704397238509e-09,0.0009939883602783,-0.0125752426683902,0.0,0.0,0.0,-0.0073716947808861,60.0,-24.84228706359864,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,9.328769374405964e-05,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,9.823593427427112e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6054992675781,0.0,0.0,7.25572244846262e-05,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3618469238281,0.0,0.0,9.823680011322722e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,0.0004659889673348,291.0262756347656,294.1499938964844,253.27838134765625,252.621810913086,258.5175476074219,253.35910034179688,289.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161704397238509e-09,0.0009939883602783,-0.0125752426683902,0.0,0.0,0.0,-0.0073716947808861,60.0,-24.84228706359864,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.319423406850548e-05,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.813751967158169e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,7.24845303921029e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,9.813837823458016e-05,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295715332031,0.0,0.0,0.0004655221418943,291.019775390625,294.1499938964844,253.26168823242188,252.6076202392578,258.4252014160156,253.3426055908203,289.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.812055587768555,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203063964844,0.0,0.0,9.319423406850548e-05,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,9.813751967158169e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,7.24845303921029e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,9.813837823458016e-05,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295715332031,0.0,0.0,0.0004655221418943,291.019775390625,294.1499938964844,253.26168823242188,252.6076202392578,258.4252014160156,253.3426055908203,289.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045225126565356e-09,0.0009929921943694,-0.0122700817883014,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.812055587768555,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.313290502177551e-05,292.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.80729455477558e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,7.243682921398431e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,9.807378955883904e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0004652158240787,291.01318359375,294.1499938964844,253.24578857421875,252.5941925048828,258.33428955078125,253.3264617919922,289.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968781386338605e-09,0.000992338405922,-0.012069808319211,0.0,0.0,0.0,-0.0072760535404086,60.0,-24.789813995361328,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.313290502177551e-05,292.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.80729455477558e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,7.243682921398431e-05,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,9.807378955883904e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0004652158240787,291.01318359375,294.1499938964844,253.24578857421875,252.5941925048828,258.33428955078125,253.3264617919922,289.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968781386338605e-09,0.000992338405922,-0.012069808319211,0.0,0.0,0.0,-0.0072760535404086,60.0,-24.789813995361328,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,9.311403118772432e-05,292.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.805307490751149e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,7.24221536074765e-05,290.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,9.80539116426371e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.0004651215858757,291.00982666015625,294.1499938964844,253.23814392089844,252.5877685546875,258.2893371582031,253.3185272216797,289.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945254872268379e-09,0.0009921372402459,-0.0120081705972552,0.0,0.0,0.0,-0.0072643901221454,60.0,-24.781707763671875,-0.0,-6.71130848672874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,9.310273890150712e-05,292.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.80411859927699e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,7.241336425067857e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,9.804202272789551e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,0.0004650651826523,291.0064697265625,294.1499938964844,253.230712890625,252.58154296875,258.2447509765625,253.31065368652344,289.78387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.931167474353515e-09,0.0009920166339725,-0.0119712632149457,0.0,0.0,0.0,-0.0072574061341583,60.0,-24.77552032470703,-0.0,-6.709679212235643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.310161112807692e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.80400000116788e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,7.241249113576487e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,9.80408294708468e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.000465059565613,290.9996643066406,294.1499938964844,253.2164764404297,252.56968688964844,258.1565246582031,253.2950897216797,289.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920091833919,4.92972995758123e-09,0.0009920042939484,-0.011967496946454,0.0,0.0,0.0,-0.0072566932067275,60.0,-24.768592834472656,-0.0,-6.709512234692738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.310161112807692e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.80400000116788e-05,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,7.241249113576487e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267517089844,0.0,0.0,9.80408294708468e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784545898437,0.0,0.0,0.000465059565613,290.9996643066406,294.1499938964844,253.2164764404297,252.56968688964844,258.1565246582031,253.2950897216797,289.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920091833919,4.92972995758123e-09,0.0009920042939484,-0.011967496946454,0.0,0.0,0.0,-0.0072566932067275,60.0,-24.768592834472656,-0.0,-6.709512234692738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,9.312664769822732e-05,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.80663753580302e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,7.243196159834042e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,9.8067190265283e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,0.0004651846538763,290.9927673339844,294.1499938964844,253.2031097412109,252.55865478515625,258.0696105957031,253.27981567382807,289.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.960891697436409e-09,0.0009922706522047,-0.0120491376146674,0.0,0.0,0.0,-0.0072721410542726,60.0,-24.768539428710938,-0.0,-6.713118239076722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,9.312664769822732e-05,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,9.80663753580302e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,7.243196159834042e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,9.8067190265283e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,0.0004651846538763,290.9927673339844,294.1499938964844,253.2031097412109,252.55865478515625,258.0696105957031,253.27981567382807,289.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.960891697436409e-09,0.0009922706522047,-0.0120491376146674,0.0,0.0,0.0,-0.0072721410542726,60.0,-24.768539428710938,-0.0,-6.713118239076722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,9.31740869418718e-05,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.81163393589668e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,7.246885797940195e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.811714699026196e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0004654216754715,290.9857482910156,294.1499938964844,253.1906280517578,252.5484619140625,257.9839782714844,253.26480102539065,289.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.019969329111973e-09,0.0009927757782861,-0.0122039150446653,0.0,0.0,0.0,-0.0073014283552765,60.0,-24.77441596984864,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540222167969,0.0,0.0,9.31740869418718e-05,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.81163393589668e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,7.246885797940195e-05,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,9.811714699026196e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0004654216754715,290.9857482910156,294.1499938964844,253.1906280517578,252.5484619140625,257.9839782714844,253.26480102539065,289.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.019969329111973e-09,0.0009927757782861,-0.0122039150446653,0.0,0.0,0.0,-0.0073014283552765,60.0,-24.77441596984864,-0.0,-6.71995579182294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,9.323977428721264e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.818551188800484e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,7.251994247781113e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,9.81863049673848e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.0004657497920561,290.9786376953125,294.1499938964844,253.17906188964844,252.53912353515625,257.89959716796875,253.2501373291016,289.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.101771893833984e-09,0.000993475317955,-0.0124182272702455,0.0,0.0,0.0,-0.007341980934143,60.0,-24.78515625,-0.0,-6.729430168661565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407775878906,0.0,0.0,9.323977428721264e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.818551188800484e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,7.251994247781113e-05,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,9.81863049673848e-05,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.0004657497920561,290.9786376953125,294.1499938964844,253.17906188964844,252.53912353515625,257.89959716796875,253.2501373291016,289.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.101771893833984e-09,0.000993475317955,-0.0124182272702455,0.0,0.0,0.0,-0.007341980934143,60.0,-24.78515625,-0.0,-6.729430168661565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,9.32781185838394e-05,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.822589345276356e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,7.254976662807167e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,9.82266865321435e-05,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,0.0004659413534682,290.9750366210937,294.1499938964844,253.1736297607422,252.5347900390625,257.8578796386719,253.24295043945312,289.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938888251781,5.149529691550469e-09,0.0009938837029039,-0.0125433476641774,0.0,0.0,0.0,-0.0073656565509736,60.0,-24.792041778564453,-0.0,-6.734964586030402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,9.33191695366986e-05,292.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.826912719290704e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51153564453125,0.0,0.0,7.25816935300827e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,9.826991299632935e-05,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,0.0004661464190576,290.9714050292969,294.1499938964844,253.16842651367188,252.5306701660156,257.8164978027344,253.23587036132807,289.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943260811269,5.200661679083396e-09,0.0009943208424374,-0.0126773044466972,0.0,0.0,0.0,-0.0073910048231482,60.0,-24.799650192260746,-0.0,-6.740891933532114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,9.340725955553351e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.836188837653026e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,7.265020394697785e-05,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.836266690399498e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0004665864689741,290.9640808105469,294.1499938964844,253.15872192382807,252.5231170654297,257.7345886230469,253.2220764160156,289.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952643886208,5.310380135625792e-09,0.000995259033516,-0.0129647487774491,0.0,0.0,0.0,-0.0074453968554735,60.0,-24.8164176940918,-0.0,-6.753620596100518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142883300781,0.0,0.0,9.340725955553351e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.836188837653026e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,7.265020394697785e-05,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.836266690399498e-05,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.894287109375,0.0,0.0,0.0004665864689741,290.9640808105469,294.1499938964844,253.15872192382807,252.5231170654297,257.7345886230469,253.2220764160156,289.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952643886208,5.310380135625792e-09,0.000995259033516,-0.0129647487774491,0.0,0.0,0.0,-0.0074453968554735,60.0,-24.8164176940918,-0.0,-6.753620596100518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.3499525974039e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.845905879046768e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,7.272196671692654e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.845983004197478e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,0.000467047386337,290.9566345214844,294.1499938964844,253.1499938964844,252.5164794921875,257.6539306640625,253.2089233398437,289.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247283183,5.425306870421309e-09,0.0009962418116629,-0.0132658341899514,0.0,0.0,0.0,-0.0075023709796369,60.0,-24.834333419799805,-0.0,-6.766966009763564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.3499525974039e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.845905879046768e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,7.272196671692654e-05,290.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,9.845983004197478e-05,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,0.000467047386337,290.9566345214844,294.1499938964844,253.1499938964844,252.5164794921875,257.6539306640625,253.2089233398437,289.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996247283183,5.425306870421309e-09,0.0009962418116629,-0.0132658341899514,0.0,0.0,0.0,-0.0075023709796369,60.0,-24.834333419799805,-0.0,-6.766966009763564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,9.359743853565304e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.856217366177587e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,7.27981241652742e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.856293763732538e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0004675365344155,290.9490966796875,294.1499938964844,253.14453125,252.51251220703125,257.57440185546875,253.1966094970703,289.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972902480512,5.547270198746901e-09,0.0009972846601158,-0.0135853495448827,0.0,0.0,0.0,-0.0075628333725035,60.0,-24.85215187072754,-0.0,-6.781143468970185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
