time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597720,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5877380371094,0.0,0.0,9.359743853565304e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.856217366177587e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,7.27981241652742e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,9.856293763732538e-05,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0004675365344155,290.9490966796875,294.1499938964844,253.14453125,252.51251220703125,257.57440185546875,253.1966094970703,289.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972902480512,5.547270198746901e-09,0.0009972846601158,-0.0135853495448827,0.0,0.0,0.0,-0.0075628333725035,60.0,-24.85215187072754,-0.0,-6.781143468970185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.37065778998658e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.867710468824951e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,7.288300548680127e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.86778541118838e-05,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0004680817073676,290.9414367675781,294.1499938964844,253.14431762695312,252.5127410888672,257.4962158203125,253.18606567382807,289.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.6832130113093635e-09,0.0009984470671042,-0.0139414826408028,0.0,0.0,0.0,-0.0076302262023091,60.0,-24.86938095092773,-0.0,-6.796962992439148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.37065778998658e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.867710468824951e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,7.288300548680127e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,9.86778541118838e-05,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0004680817073676,290.9414367675781,294.1499938964844,253.14431762695312,252.5127410888672,257.4962158203125,253.18606567382807,289.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.6832130113093635e-09,0.0009984470671042,-0.0139414826408028,0.0,0.0,0.0,-0.0076302262023091,60.0,-24.86938095092773,-0.0,-6.796962992439148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677795410156,0.0,0.0,9.376539674121886e-05,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,9.873905219137669e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,7.292875670827925e-05,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,9.873979433905332e-05,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.0004683755396399,290.93756103515625,294.1499938964844,253.1460723876953,252.51434326171875,257.45770263671875,253.1818084716797,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990794351324,5.7564859545777836e-09,0.0009990736143663,-0.0141334375366568,0.0,0.0,0.0,-0.0076665505766868,60.0,-24.87775230407715,-0.0,-6.805497321238363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.382622374687344e-05,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.880310244625434e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,7.297606498468667e-05,290.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,9.8803844593931e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,0.0004686793836299,290.9336853027344,294.1499938964844,253.1490173339844,252.5168609619141,257.41943359375,253.1781463623047,289.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997272863984,5.832252014670303e-09,0.0009997214656323,-0.0143319200724363,0.0,0.0,0.0,-0.0077041108161211,60.0,-24.8859977722168,-0.0,-6.814327235815655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,9.395412780577316e-05,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.89377949736081e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,7.307554187718779e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.893852984532714e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,0.0004693183000199,290.9258117675781,294.1499938964844,253.15821838378903,252.5245819091797,257.3440246582031,253.17320251464844,289.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915779004882105e-09,0.0010010838741436,-0.0147492978721857,0.0,0.0,0.0,-0.0077830958180129,60.0,-24.9018783569336,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,9.395412780577316e-05,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,9.89377949736081e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,7.307554187718779e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.893852984532714e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8109130859375,0.0,0.0,0.0004693183000199,290.9258117675781,294.1499938964844,253.15821838378903,252.5245819091797,257.3440246582031,253.17320251464844,289.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915779004882105e-09,0.0010010838741436,-0.0147492978721857,0.0,0.0,0.0,-0.0077830958180129,60.0,-24.9018783569336,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,9.408761252416298e-05,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.907836647471412e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,7.317936251638457e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.907909407047556e-05,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0004699851269833,290.9178161621094,294.1499938964844,253.17156982421875,252.5355682373047,257.2699584960937,253.171630859375,289.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.916643142700195,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,9.408761252416298e-05,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.907836647471412e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,7.317936251638457e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.907909407047556e-05,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0004699851269833,290.9178161621094,294.1499938964844,253.17156982421875,252.5355682373047,257.2699584960937,253.171630859375,289.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.916643142700195,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,9.42231563385576e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.922110621118918e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,7.328479114221409e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.922182653099298e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0004706622275989,290.90972900390625,294.1499938964844,253.1886749267578,252.54953002929688,257.1973571777344,253.1737670898437,289.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.929685592651367,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,9.42231563385576e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.922110621118918e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,7.328479114221409e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.922182653099298e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0004706622275989,290.90972900390625,294.1499938964844,253.1886749267578,252.54953002929688,257.1973571777344,253.1737670898437,289.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.929685592651367,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.43565828492865e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.936161222867668e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.338856084970757e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.936232527252288e-05,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0004713287344202,290.90155029296875,294.1499938964844,253.2091827392578,252.566162109375,257.1263427734375,253.17999267578125,289.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.94015312194824,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.43565828492865e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718322753906,0.0,0.0,9.936161222867668e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,7.338856084970757e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,9.936232527252288e-05,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,0.0004713287344202,290.90155029296875,294.1499938964844,253.2091827392578,252.566162109375,257.1263427734375,253.17999267578125,289.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.94015312194824,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50103759765625,0.0,0.0,9.4421069661621e-05,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,9.942952601704746e-05,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,7.343871402554214e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.943023178493604e-05,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528076171875,0.0,0.0,0.0004716508556157,290.8973999023437,294.1499938964844,253.2205810546875,252.57537841796875,257.0914611816406,253.1846923828125,289.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57324994435271e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.94412612915039,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,9.448360651731492e-05,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.949538070941344e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,7.348735380219296e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.9496086477302e-05,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,0.0004719632561318,290.89324951171875,294.1499938964844,253.23269653320312,252.58514404296875,257.05694580078125,253.19029235839844,289.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.947242736816406,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.459988359594718e-05,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.961782780010252e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,7.357778667937964e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.96185262920335e-05,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279663085937,0.0,0.0,0.0004725440812762,290.88482666015625,294.1499938964844,253.25885009765625,252.60617065429688,256.9891052246094,253.20428466796875,289.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.95020294189453,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808959960937,0.0,0.0,9.459988359594718e-05,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,9.961782780010252e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797912597656,0.0,0.0,7.357778667937964e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.96185262920335e-05,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279663085937,0.0,0.0,0.0004725440812762,290.88482666015625,294.1499938964844,253.25885009765625,252.60617065429688,256.9891052246094,253.20428466796875,289.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.95020294189453,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,9.470140503253788e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.972474799724296e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,7.365675264736637e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.972543193725868e-05,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,0.0004730512446258,290.8763122558594,294.1499938964844,253.28726196289065,252.62893676757807,256.92291259765625,253.221908569336,289.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922453277269369e-09,0.0010090440046042,-0.0171877034008502,0.0,0.0,0.0,-0.008244571276009,60.0,-24.947980880737305,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,9.470140503253788e-05,292.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.972474799724296e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,7.365675264736637e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.972543193725868e-05,291.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,0.0004730512446258,290.8763122558594,294.1499938964844,253.28726196289065,252.62893676757807,256.92291259765625,253.221908569336,289.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922453277269369e-09,0.0010090440046042,-0.0171877034008502,0.0,0.0,0.0,-0.008244571276009,60.0,-24.947980880737305,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539794921875,0.0,0.0,9.47852895478718e-05,292.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.981308539863676e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,7.372199615929276e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.981376206269488e-05,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.0004734703106805,290.86767578125,294.1499938964844,253.3175506591797,252.65313720703125,256.8583984375,253.2427520751953,289.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940362919731e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.94011688232422,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539794921875,0.0,0.0,9.47852895478718e-05,292.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,9.981308539863676e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,7.372199615929276e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.981376206269488e-05,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949157714844,0.0,0.0,0.0004734703106805,290.86767578125,294.1499938964844,253.3175506591797,252.65313720703125,256.8583984375,253.2427520751953,289.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026940362919731e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.94011688232422,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,9.484976908424868e-05,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.988099191104992e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,7.377214205916971e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.988166129915044e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.0004737924027722,290.85894775390625,294.1499938964844,253.34933471679688,252.678451538086,256.79547119140625,253.26638793945312,289.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.92627143859864,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,9.484976908424868e-05,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,9.988099191104992e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,7.377214205916971e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.988166129915044e-05,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67840576171875,0.0,0.0,0.0004737924027722,290.85894775390625,294.1499938964844,253.34933471679688,252.678451538086,256.79547119140625,253.26638793945312,289.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.92627143859864,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,9.487428906140848e-05,292.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,9.990681428462268e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,7.379121234407648e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.990747639676556e-05,291.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0004739149007946,290.85455322265625,294.1499938964844,253.36569213867188,252.69143676757807,256.7646789550781,253.2792053222656,289.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.91686248779297,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.427001953125,0.0,0.0,9.489458170719443e-05,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,9.992818377213553e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,7.380699389614165e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.992884588427842e-05,291.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66192626953125,0.0,0.0,0.0004740162694361,290.8501281738281,294.1499938964844,253.3822631835937,252.7045745849609,256.7342529296875,253.2925262451172,289.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630510412035164e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-24.906169891357425,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,9.492115350440145e-05,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.995616710511968e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,7.382766489172354e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.995682194130497e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0004741490411106,290.8412170410156,294.1499938964844,253.4159393310547,252.7312164306641,256.6746826171875,253.3206024169922,289.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.88052749633789,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134826660156,0.0,0.0,9.492115350440145e-05,292.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.995616710511968e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,7.382766489172354e-05,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.995682194130497e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0004741490411106,290.8412170410156,294.1499938964844,253.4159393310547,252.7312164306641,256.6746826171875,253.3206024169922,289.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.88052749633789,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,9.493131074123085e-05,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.996687003877014e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,7.383556658169255e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.99675175989978e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.0004741997981909,290.8321838378906,294.1499938964844,253.4499969482422,252.758056640625,256.6167907714844,253.35025024414065,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.84984397888184,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,9.493131074123085e-05,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.996687003877014e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,7.383556658169255e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.99675175989978e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6290283203125,0.0,0.0,0.0004741997981909,290.8321838378906,294.1499938964844,253.4499969482422,252.758056640625,256.6167907714844,253.35025024414065,289.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.84984397888184,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,9.49310779105872e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.996662993216888e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,7.383537740679458e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.99672629404813e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,0.0004741986340377,290.8230895996094,294.1499938964844,253.4840545654297,252.7848052978516,256.56060791015625,253.38107299804688,289.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.20844450796676e-09,0.0010114897741004,-0.0179367922246456,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.815370559692383,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,9.49310779105872e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.996662993216888e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,7.383537740679458e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.99672629404813e-05,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126403808594,0.0,0.0,0.0004741986340377,290.8230895996094,294.1499938964844,253.4840545654297,252.7848052978516,256.56060791015625,253.38107299804688,289.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.20844450796676e-09,0.0010114897741004,-0.0179367922246456,0.0,0.0,0.0,-0.0083863511681556,60.0,-24.815370559692383,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,9.497031715000048e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0001000079500954,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815246582031,0.0,0.0,7.386589277302846e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001000085831037,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,0.0004743946774397,290.8138732910156,294.1499938964844,253.51773071289065,252.8111572265625,256.5060119628906,253.4127655029297,289.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257305423280513e-09,0.0010119074722751,-0.0180647689849138,0.0,0.0,0.0,-0.0084105730056762,60.0,-24.784950256347656,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,9.497031715000048e-05,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0001000079500954,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815246582031,0.0,0.0,7.386589277302846e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001000085831037,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,0.0004743946774397,290.8138732910156,294.1499938964844,253.51773071289065,252.8111572265625,256.5060119628906,253.4127655029297,289.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257305423280513e-09,0.0010119074722751,-0.0180647689849138,0.0,0.0,0.0,-0.0084105730056762,60.0,-24.784950256347656,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,9.499322186456992e-05,292.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0001000320771709,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,7.38837115932256e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001000327029032,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58807373046875,0.0,0.0,0.000474509113701,290.8092346191406,294.1499938964844,253.5343170166016,252.82408142089844,256.4792785644531,253.4288787841797,289.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.28583682274575e-09,0.0010121514787897,-0.0181394983083009,0.0,0.0,0.0,-0.0084247170016169,60.0,-24.77238845825196,-0.0,-6.984846834257041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593444824219,0.0,0.0,9.500164742348716e-05,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001000409465632,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,7.389025995507836e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001000415722955,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0004745511978399,290.8045654296875,294.1499938964844,253.5506591796875,252.8367919921875,256.45294189453125,253.445068359375,289.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122484527528,7.296314663562953e-09,0.0010122412350028,-0.0181669425219297,0.0,0.0,0.0,-0.0084299119189381,60.0,-24.758922576904297,-0.0,-6.986083178617265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,9.496799611952156e-05,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0001000055199256,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,7.386408833554015e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.000100006138382,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,0.000474383123219,290.795166015625,294.1499938964844,253.5824584960937,252.8614501953125,256.40142822265625,253.47726440429688,289.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.72313499450684,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,9.496799611952156e-05,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.0001000055199256,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,7.386408833554015e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.000100006138382,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,0.000474383123219,290.795166015625,294.1499938964844,253.5824584960937,252.8614501953125,256.40142822265625,253.47726440429688,289.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254369105424985e-09,0.0010118826758116,-0.0180570781230926,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.72313499450684,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,9.48813249124214e-05,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.991425758926198e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,7.379667658824474e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.991486149374396e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,0.0004739502037409,290.78570556640625,294.1499938964844,253.6127471923828,252.88479614257807,256.3514404296875,253.5087432861328,289.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.674116134643555,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,9.48813249124214e-05,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.991425758926198e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,7.379667658824474e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.991486149374396e-05,291.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,0.0004739502037409,290.78570556640625,294.1499938964844,253.6127471923828,252.88479614257807,256.3514404296875,253.5087432861328,289.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.674116134643555,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
