time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,9.477679850533605e-05,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.98041869024746e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,7.371537503786385e-05,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.980478353099898e-05,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0004734280810225,290.7761535644531,294.1499938964844,253.6411590576172,252.90655517578125,256.3028564453125,253.5391540527344,289.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.617481231689453,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,9.477679850533605e-05,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.98041869024746e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,7.371537503786385e-05,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.980478353099898e-05,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0004734280810225,290.7761535644531,294.1499938964844,253.6411590576172,252.90655517578125,256.3028564453125,253.5391540527344,289.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.617481231689453,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,9.467903873883188e-05,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,9.970125393010676e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.363934128079563e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.970184328267352e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.000472939806059,290.7665100097656,294.1499938964844,253.66729736328125,252.9264373779297,256.2557373046875,253.56814575195312,289.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.560646057128903,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,9.467903873883188e-05,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,9.970125393010676e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.363934128079563e-05,290.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.970184328267352e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147705078125,0.0,0.0,0.000472939806059,290.7665100097656,294.1499938964844,253.66729736328125,252.9264373779297,256.2557373046875,253.56814575195312,289.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.560646057128903,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,9.46329309954308e-05,292.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.965270146494733e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,7.360347808571532e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.965328354155643e-05,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0004727095074485,290.7616577148437,294.1499938964844,253.67941284179688,252.93556213378903,256.2326354980469,253.5821075439453,289.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.533180236816406,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915344238281,0.0,0.0,9.458935528527944e-05,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.960681200027466e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,7.356958667514846e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,9.96073940768838e-05,291.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,0.0004724918107967,290.7568054199219,294.1499938964844,253.69081115722656,252.94412231445312,256.2098999023437,253.5956268310547,289.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782514105907467e-09,0.0010078479535877,-0.0168211534619331,0.0,0.0,0.0,-0.0081752007827162,60.0,-24.506799697875977,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,9.450907236896457e-05,292.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,9.952227264875546e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.350714440690354e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.952284744940698e-05,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0004720908182207,290.7470092773437,294.1499938964844,253.71131896972656,252.95933532714844,256.1652526855469,253.6214294433593,289.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682465691909556e-09,0.0010069924173876,-0.016559088602662,0.0,0.0,0.0,-0.0081256022676825,60.0,-24.456933975219727,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,9.450907236896457e-05,292.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,9.952227264875546e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.350714440690354e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.952284744940698e-05,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4824523925781,0.0,0.0,0.0004720908182207,290.7470092773437,294.1499938964844,253.71131896972656,252.95933532714844,256.1652526855469,253.6214294433593,289.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682465691909556e-09,0.0010069924173876,-0.016559088602662,0.0,0.0,0.0,-0.0081256022676825,60.0,-24.456933975219727,-0.0,-6.91380961370669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.443854651181029e-05,292.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,9.944800694938748e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.34522909624502e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.94485744740814e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,0.0004717385454569,290.7371520996094,294.1499938964844,253.7284240722656,252.97178649902344,256.121826171875,253.64503479003903,289.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594573331852871e-09,0.0010062407236546,-0.0163288619369268,0.0,0.0,0.0,-0.0080820303410291,60.0,-24.412139892578125,-0.0,-6.903492533183454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.443854651181029e-05,292.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,9.944800694938748e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.34522909624502e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.94485744740814e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46630859375,0.0,0.0,0.0004717385454569,290.7371520996094,294.1499938964844,253.7284240722656,252.97178649902344,256.121826171875,253.64503479003903,289.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.594573331852871e-09,0.0010062407236546,-0.0163288619369268,0.0,0.0,0.0,-0.0080820303410291,60.0,-24.412139892578125,-0.0,-6.903492533183454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,9.437932749278843e-05,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,9.938565199263394e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,7.340622687479481e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,9.938621224137024e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0004714427632279,290.7272033691406,294.1499938964844,253.7417755126953,252.9811553955078,256.0794677734375,253.6662139892578,289.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005616155453,6.520770146067889e-09,0.001005609636195,-0.0161355379968881,0.0,0.0,0.0,-0.0080454424023628,60.0,-24.37253761291504,-0.0,-6.894834569948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,9.437932749278843e-05,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291015625,0.0,0.0,9.938565199263394e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16925048828125,0.0,0.0,7.340622687479481e-05,290.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,9.938621224137024e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502258300781,0.0,0.0,0.0004714427632279,290.7272033691406,294.1499938964844,253.7417755126953,252.9811553955078,256.0794677734375,253.6662139892578,289.19207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005616155453,6.520770146067889e-09,0.001005609636195,-0.0161355379968881,0.0,0.0,0.0,-0.0080454424023628,60.0,-24.37253761291504,-0.0,-6.894834569948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.433142258785664e-05,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.933521505445242e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.336896669585258e-05,290.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.93357680272311e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.0004712034715339,290.7171630859375,294.1499938964844,253.75099182128903,252.9871826171875,256.0381164550781,253.68478393554688,289.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.461065016338807e-09,0.0010050990385934,-0.0159791409969329,0.0,0.0,0.0,-0.0080158431082963,60.0,-24.33843040466309,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,9.433142258785664e-05,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,9.933521505445242e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.336896669585258e-05,290.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.93357680272311e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,0.0004712034715339,290.7171630859375,294.1499938964844,253.75099182128903,252.9871826171875,256.0381164550781,253.68478393554688,289.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051055578514,6.461065016338807e-09,0.0010050990385934,-0.0159791409969329,0.0,0.0,0.0,-0.0080158431082963,60.0,-24.33843040466309,-0.0,-6.887835013458243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,9.431208309251816e-05,292.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,9.931484964909032e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.335392729146406e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,9.9315402621869e-05,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.0004711069050244,290.7121276855469,294.1499938964844,253.75392150878903,252.9888458251953,256.01776123046875,253.69297790527344,289.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048993863165,6.436961186295775e-09,0.0010048929834738,-0.0159160029143095,0.0,0.0,0.0,-0.008003894239664,60.0,-24.323644638061523,-0.0,-6.885009895540861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,9.429614874534308e-05,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,9.9298071290832e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,7.334152905968949e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.929861698765308e-05,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,0.0004710273060481,290.7070617675781,294.1499938964844,253.75567626953125,252.98956298828125,255.99761962890625,253.7003631591797,289.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047294199466,6.417094411403923e-09,0.0010047230171039,-0.0158639624714851,0.0,0.0,0.0,-0.0079940455034375,60.0,-24.31047821044922,-0.0,-6.882682157538511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,9.427447366761044e-05,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.927525388775392e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.332467794185504e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.927579230861738e-05,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0004709190689027,290.6968688964844,294.1499938964844,253.75547790527344,252.9879913330078,255.9578399658203,253.7128295898437,289.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044983355328,6.390071582984547e-09,0.0010044919326901,-0.0157931763678789,0.0,0.0,0.0,-0.0079806484282016,60.0,-24.288856506347656,-0.0,-6.879515979107964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,9.427447366761044e-05,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.927525388775392e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,7.332467794185504e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.927579230861738e-05,291.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0004709190689027,290.6968688964844,294.1499938964844,253.75547790527344,252.9879913330078,255.9578399658203,253.7128295898437,289.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044983355328,6.390071582984547e-09,0.0010044919326901,-0.0157931763678789,0.0,0.0,0.0,-0.0079806484282016,60.0,-24.288856506347656,-0.0,-6.879515979107964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19647216796875,0.0,0.0,9.42667538765818e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,9.926712664309888e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.331866800086573e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.926765778800473e-05,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0004708805063273,290.68658447265625,294.1499938964844,253.75,252.982177734375,255.91873168945312,253.7214508056641,289.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.380431294417121e-09,0.0010044093942269,-0.0157679226249456,0.0,0.0,0.0,-0.0079758688807487,60.0,-24.274639129638672,-0.0,-6.878386926700841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19647216796875,0.0,0.0,9.42667538765818e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,9.926712664309888e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,7.331866800086573e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,9.926765778800473e-05,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0004708805063273,290.68658447265625,294.1499938964844,253.75,252.982177734375,255.91873168945312,253.7214508056641,289.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.380431294417121e-09,0.0010044093942269,-0.0157679226249456,0.0,0.0,0.0,-0.0079758688807487,60.0,-24.274639129638672,-0.0,-6.878386926700841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,9.425089228898288e-05,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.925042832037434e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,7.330632797675207e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.925095218932256e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0004708012857008,290.6762390136719,294.1499938964844,253.74127197265625,252.97373962402344,255.8801727294922,253.7264862060547,289.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004246645607,6.360643567404622e-09,0.0010042402427643,-0.0157160889357328,0.0,0.0,0.0,-0.0079660601913928,60.0,-24.263858795166016,-0.0,-6.876069136296793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.182861328125,0.0,0.0,9.425089228898288e-05,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.925042832037434e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,7.330632797675207e-05,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.925095218932256e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701171875,0.0,0.0,0.0004708012857008,290.6762390136719,294.1499938964844,253.74127197265625,252.97373962402344,255.8801727294922,253.7264862060547,289.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004246645607,6.360643567404622e-09,0.0010042402427643,-0.0157160889357328,0.0,0.0,0.0,-0.0079660601913928,60.0,-24.263858795166016,-0.0,-6.876069136296793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,9.41821199376136e-05,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,9.917801071424036e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.32528351363726e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.917852730723098e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0004704577731899,290.66583251953125,294.1499938964844,253.7315826416016,252.9644775390625,255.84214782714844,253.728271484375,289.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035139275714,6.274939234884869e-09,0.001003507641144,-0.015491584315896,0.0,0.0,0.0,-0.0079235741868615,60.0,-24.246768951416016,-0.0,-6.866035562325123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,9.41821199376136e-05,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7780456542969,0.0,0.0,9.917801071424036e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.32528351363726e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.917852730723098e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0004704577731899,290.66583251953125,294.1499938964844,253.7315826416016,252.9644775390625,255.84214782714844,253.728271484375,289.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035139275714,6.274939234884869e-09,0.001003507641144,-0.015491584315896,0.0,0.0,0.0,-0.0079235741868615,60.0,-24.246768951416016,-0.0,-6.866035562325123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,9.412063809577376e-05,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,9.911326924338935e-05,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,7.320501754293218e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,9.911378583637998e-05,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34619140625,0.0,0.0,0.0004701506986748,290.6605834960937,294.1499938964844,253.72637939453125,252.9595489501953,255.82334899902344,253.72808837890625,289.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028588585555,6.198332958007313e-09,0.0010028526885434,-0.015290911309421,0.0,0.0,0.0,-0.0078855976462364,60.0,-24.23262405395508,-0.0,-6.857073486798981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15557861328125,0.0,0.0,9.404870070284232e-05,292.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.769287109375,0.0,0.0,9.90375192486681e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,7.314906542887911e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,9.90380285657011e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0004697913536801,290.65533447265625,294.1499938964844,253.720932006836,252.9544372558593,255.80465698242188,253.72740173339844,289.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020923800766,6.108696215534337e-09,0.0010020863264799,-0.0150561006739735,0.0,0.0,0.0,-0.0078411605209112,60.0,-24.215545654296875,-0.0,-6.846595113074727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,9.392317588208245e-05,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,9.890533692669123e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.3051436629612e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,9.89058389677666e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,0.0004691643407568,290.644775390625,294.1499938964844,253.70936584472656,252.943603515625,255.76768493652344,253.72433471679688,289.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007546516135,5.952279558130158e-09,0.0010007485980167,-0.0146463494747877,0.0,0.0,0.0,-0.0077636176720261,60.0,-24.17888641357422,-0.0,-6.828327769881072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,9.392317588208245e-05,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,9.890533692669123e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,7.3051436629612e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,9.89058389677666e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,0.0004691643407568,290.644775390625,294.1499938964844,253.70936584472656,252.943603515625,255.76768493652344,253.72433471679688,289.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007546516135,5.952279558130158e-09,0.0010007485980167,-0.0146463494747877,0.0,0.0,0.0,-0.0077636176720261,60.0,-24.17888641357422,-0.0,-6.828327769881072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,9.383766882820056e-05,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,9.881530422717331e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,7.298493437701836e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,9.881579899229108e-05,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,0.0004687372420448,290.6341552734375,294.1499938964844,253.69688415527344,252.9320373535156,255.73123168945312,253.7193603515625,289.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672320991754,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.148971557617188,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,9.383766882820056e-05,292.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,9.881530422717331e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,7.298493437701836e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,9.881579899229108e-05,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,0.0004687372420448,290.6341552734375,294.1499938964844,253.69688415527344,252.9320373535156,255.73123168945312,253.7193603515625,289.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.8457318985460915e-09,0.0009998374152928,-0.0143672320991754,0.0,0.0,0.0,-0.0077107967808842,60.0,-24.148971557617188,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,9.375323861604556e-05,292.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.8726392025128e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.291926158359274e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,9.872687951428816e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0004683154984377,290.6234436035156,294.1499938964844,253.6835174560547,252.91970825195312,255.69520568847656,253.7128295898437,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740515174323946e-09,0.0009989377576857,-0.0140915978699922,0.0,0.0,0.0,-0.007658636663109,60.0,-24.12285423278809,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1146850585937,0.0,0.0,9.375323861604556e-05,292.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,9.8726392025128e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.291926158359274e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,9.872687951428816e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0004683154984377,290.6234436035156,294.1499938964844,253.6835174560547,252.91970825195312,255.69520568847656,253.7128295898437,289.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740515174323946e-09,0.0009989377576857,-0.0140915978699922,0.0,0.0,0.0,-0.007658636663109,60.0,-24.12285423278809,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,9.36678407015279e-05,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.863646846497431e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.285283936653286e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.863694867817684e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,0.0004678889235947,290.6127014160156,294.1499938964844,253.66929626464844,252.9066772460937,255.6595458984375,253.70513916015625,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.098045349121094,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,9.36678407015279e-05,292.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,9.863646846497431e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,7.285283936653286e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,9.863694867817684e-05,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,0.0004678889235947,290.6127014160156,294.1499938964844,253.66929626464844,252.9066772460937,255.6595458984375,253.70513916015625,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128222897648,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.098045349121094,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,9.36243450269103e-05,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72900390625,0.0,0.0,9.859066631179304e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.281900616362691e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.859114652499557e-05,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26690673828125,0.0,0.0,0.0004676716926041,290.6072998046875,294.1499938964844,253.661865234375,252.89990234375,255.6418914794922,253.7007598876953,288.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.08586311340332,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,9.358023817185313e-05,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.854421659838408e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.278470002347603e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,9.854469681158662e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,0.0004674513475038,290.60186767578125,294.1499938964844,253.6542205810547,252.8929443359375,255.6243133544922,253.6961212158203,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936952383541e-09,0.0009970943210646,-0.0135268410667777,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.07370948791504,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,9.348894673166797e-05,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.844808664638548e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.271369395311922e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.84485595836304e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0004669953486882,290.5909729003906,294.1499938964844,253.6383209228516,252.87852478027344,255.5894775390625,253.6859893798828,288.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111781722099295e-09,0.0009961215546354,-0.0132288187742233,0.0,0.0,0.0,-0.0074953697621822,60.0,-24.049251556396484,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0737609863281,0.0,0.0,9.348894673166797e-05,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,9.844808664638548e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,7.271369395311922e-05,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,9.84485595836304e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432556152344,0.0,0.0,0.0004669953486882,290.5909729003906,294.1499938964844,253.6383209228516,252.87852478027344,255.5894775390625,253.6859893798828,288.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111781722099295e-09,0.0009961215546354,-0.0132288187742233,0.0,0.0,0.0,-0.0074953697621822,60.0,-24.049251556396484,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,9.339235111838208e-05,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,9.834637603489682e-05,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.263856969075277e-05,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,9.834684169618411e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0004665128944907,290.5800476074219,294.1499938964844,253.62161254882807,252.86343383789065,255.55496215820312,253.6749420166016,288.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290819782288736e-09,0.0009950924431905,-0.0129135036841034,0.0,0.0,0.0,-0.0074357031844556,60.0,-24.02425193786621,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
