time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600891113281,0.0,0.0,9.339235111838208e-05,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060546875,0.0,0.0,9.834637603489682e-05,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,7.263856969075277e-05,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,9.834684169618411e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0004665128944907,290.5800476074219,294.1499938964844,253.62161254882807,252.86343383789065,255.55496215820312,253.6749420166016,288.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290819782288736e-09,0.0009950924431905,-0.0129135036841034,0.0,0.0,0.0,-0.0074357031844556,60.0,-24.02425193786621,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,9.328874875791372e-05,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,9.823728032642975e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,7.255798846017569e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,9.823773871175943e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0004659953701775,290.56903076171875,294.1499938964844,253.6041259765625,252.8477020263672,255.52081298828125,253.6630096435547,288.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161723048985323e-09,0.0009939884766936,-0.0125752910971641,0.0,0.0,0.0,-0.0073717040941119,60.0,-23.99822235107422,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,9.328874875791372e-05,292.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69677734375,0.0,0.0,9.823728032642975e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,7.255798846017569e-05,290.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,9.823773871175943e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0004659953701775,290.56903076171875,294.1499938964844,253.6041259765625,252.8477020263672,255.52081298828125,253.6630096435547,288.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161723048985323e-09,0.0009939884766936,-0.0125752910971641,0.0,0.0,0.0,-0.0073717040941119,60.0,-23.99822235107422,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,9.317743388237432e-05,292.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,9.812006464926526e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.247140456456691e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,9.812051575863734e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004654393414966,290.5579528808594,294.1499938964844,253.5858612060547,252.83132934570312,255.48699951171875,253.65028381347656,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.9708309173584,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,9.317743388237432e-05,292.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,9.812006464926526e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,7.247140456456691e-05,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,9.812051575863734e-05,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004654393414966,290.5579528808594,294.1499938964844,253.5858612060547,252.83132934570312,255.48699951171875,253.65028381347656,288.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.9708309173584,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,9.311885514762253e-05,292.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827087402344,0.0,0.0,9.80583790806122e-05,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.24258425179869e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.805883018998428e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.000465146760689,290.5523986816406,294.1499938964844,253.5764617919922,252.8229217529297,255.4701995849609,253.64366149902344,288.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.956600189208984,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191345214844,0.0,0.0,9.305847197538242e-05,292.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,9.799479448702186e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.237887621158734e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,9.799523832043632e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004648451285902,290.5468139648437,294.1499938964844,253.56686401367188,252.81434631347656,255.45347595214844,253.63690185546875,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.942033767700195,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.293300536228344e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,9.786267764866352e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,7.228129106806591e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.786311420612036e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004642184067051,290.53564453125,294.1499938964844,253.54714965820312,252.7967834472656,255.4202117919922,253.6229858398437,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.912004470825195,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.293300536228344e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,9.786267764866352e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,7.228129106806591e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,9.786311420612036e-05,291.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004642184067051,290.53564453125,294.1499938964844,253.54714965820312,252.7967834472656,255.4202117919922,253.6229858398437,288.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.912004470825195,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,9.28037625271827e-05,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,9.772658086149022e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,7.218076643766835e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.772701741894708e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004635728255379,290.5244140625,294.1499938964844,253.5267333984375,252.7786407470703,255.38722229003903,253.60858154296875,288.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.881074905395508,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,9.28037625271827e-05,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,9.772658086149022e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,7.218076643766835e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.772701741894708e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004635728255379,290.5244140625,294.1499938964844,253.5267333984375,252.7786407470703,255.38722229003903,253.60858154296875,288.8568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.881074905395508,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,9.267470886697991e-05,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.759068780113012e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,7.208039460238069e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.759111708262937e-05,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0004629282047972,290.5131225585937,294.1499938964844,253.505615234375,252.7599334716797,255.3544921875,253.5936737060547,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.8501033782959,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,9.267470886697991e-05,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,9.759068780113012e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,7.208039460238069e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,9.759111708262937e-05,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0004629282047972,290.5131225585937,294.1499938964844,253.505615234375,252.7599334716797,255.3544921875,253.5936737060547,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.8501033782959,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,9.255043551092967e-05,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,9.74598224274814e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.198373350547627e-05,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.746024443302304e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004623074491973,290.50177001953125,294.1499938964844,253.48385620117188,252.74069213867188,255.322006225586,253.57833862304688,288.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.8201904296875,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,9.255043551092967e-05,292.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398010253906,0.0,0.0,9.74598224274814e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,7.198373350547627e-05,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.746024443302304e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004623074491973,290.50177001953125,294.1499938964844,253.48385620117188,252.74069213867188,255.322006225586,253.57833862304688,288.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.8201904296875,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,9.249194408766924e-05,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,9.739823144627736e-05,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,7.193824421847239e-05,290.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,9.739864617586136e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004620152758434,290.49609375,294.1499938964844,253.4727325439453,252.7308654785156,255.30584716796875,253.57049560546875,288.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168883904753784e-09,0.0009854985401034,-0.009974081069231,0.0,0.0,0.0,-0.0068795103579759,60.0,-23.80607032775879,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,9.243609383702278e-05,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,9.73394198808819e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,7.18947994755581e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.733983461046591e-05,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.0004617362865246,290.4903869628906,294.1499938964844,253.46144104003903,252.72091674804688,255.28973388671875,253.5625762939453,288.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929201694581e-09,0.0009849034249782,-0.009791743941605,0.0,0.0,0.0,-0.0068450104445219,60.0,-23.79255104064941,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371337890625,0.0,0.0,9.233639138983564e-05,292.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,9.723442781250924e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,7.181725959526375e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.723484254209323e-05,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0004612382908817,290.4789428710937,294.1499938964844,253.4384155273437,252.70065307617188,255.25767517089844,253.54638671875,288.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.76839828491211,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371337890625,0.0,0.0,9.233639138983564e-05,292.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,9.723442781250924e-05,290.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,7.181725959526375e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.723484254209323e-05,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0004612382908817,290.4789428710937,294.1499938964844,253.4384155273437,252.70065307617188,255.25767517089844,253.54638671875,288.78717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.76839828491211,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,9.225575195159764e-05,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,9.714951738715172e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.175453356467187e-05,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,9.714992484077813e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004608354938682,290.4674377441406,294.1499938964844,253.414794921875,252.67990112304688,255.22579956054688,253.5296936035156,288.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745828767616786e-09,0.0009829817572608,-0.0092029795050621,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.74905014038086,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,9.225575195159764e-05,292.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,9.714951738715172e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.175453356467187e-05,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,9.714992484077813e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004608354938682,290.4674377441406,294.1499938964844,253.414794921875,252.67990112304688,255.22579956054688,253.5296936035156,288.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745828767616786e-09,0.0009829817572608,-0.0092029795050621,0.0,0.0,0.0,-0.0067336116917431,60.0,-23.74905014038086,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,9.219718049280344e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.708783909445629e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.170897879404947e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.708823927212508e-05,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0004605429130606,290.45587158203125,294.1499938964844,253.3905792236328,252.6586761474609,255.194076538086,253.512451171875,288.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.73518943786621,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097900390625,0.0,0.0,9.219718049280344e-05,292.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.708783909445629e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.170897879404947e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,9.708823927212508e-05,291.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0004605429130606,290.45587158203125,294.1499938964844,253.3905792236328,252.6586761474609,255.194076538086,253.512451171875,288.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.73518943786621,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960876464844,0.0,0.0,9.216328180627896e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,9.70521432464011e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,7.168261072365567e-05,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.705254342406988e-05,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.000460373586975,290.4442443847656,294.1499938964844,253.3658142089844,252.63699340820312,255.16249084472656,253.4945068359375,288.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759342170894797e-09,0.0009819961851462,-0.0089010316878557,0.0,0.0,0.0,-0.0066764806397259,60.0,-23.72780990600586,-0.0,-6.574797595249039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960876464844,0.0,0.0,9.216328180627896e-05,292.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,9.70521432464011e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,7.168261072365567e-05,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.705254342406988e-05,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.000460373586975,290.4442443847656,294.1499938964844,253.3658142089844,252.63699340820312,255.16249084472656,253.4945068359375,288.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759342170894797e-09,0.0009819961851462,-0.0089010316878557,0.0,0.0,0.0,-0.0066764806397259,60.0,-23.72780990600586,-0.0,-6.574797595249039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,9.21552418731153e-05,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857849121094,0.0,0.0,9.70436813076958e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305358886719,0.0,0.0,7.167636067606509e-05,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,9.704407420940696e-05,291.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0004603334527928,290.4384155273437,294.1499938964844,253.3532257080078,252.62599182128903,255.1467437744141,253.48524475097656,288.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819142287597,3.74932263014216e-09,0.0009819105034694,-0.0088747795671224,0.0,0.0,0.0,-0.0066715134307742,60.0,-23.72661399841309,-0.0,-6.573650068730785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,9.21536557143554e-05,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,9.704201511340216e-05,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,7.167512376327068e-05,290.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,9.704240073915572e-05,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0004603255365509,290.4325561523437,294.1499938964844,253.34051513671875,252.6148834228516,255.1310272216797,253.47573852539065,288.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818972321227,3.747335330928081e-09,0.0009818935068324,-0.0088695725426077,0.0,0.0,0.0,-0.0066705280914902,60.0,-23.727100372314453,-0.0,-6.573422695055342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,9.216881881002335e-05,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.705797856440768e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,7.168691809056327e-05,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.705836419016124e-05,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0004604012647178,290.4208374023437,294.1499938964844,253.314682006836,252.5923614501953,255.09967041015625,253.45608520507807,288.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820585837587,3.766211342792758e-09,0.0009820548584684,-0.0089190304279327,0.0,0.0,0.0,-0.0066798855550587,60.0,-23.73282241821289,-0.0,-6.575584166057524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,9.216881881002335e-05,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,9.705797856440768e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,7.168691809056327e-05,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,9.705836419016124e-05,291.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,0.0004604012647178,290.4208374023437,294.1499938964844,253.314682006836,252.5923614501953,255.09967041015625,253.45608520507807,288.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820585837587,3.766211342792758e-09,0.0009820548584684,-0.0089190304279327,0.0,0.0,0.0,-0.0066798855550587,60.0,-23.73282241821289,-0.0,-6.575584166057524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,9.22064937185496e-05,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,9.709766163723545e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,7.17162256478332e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.709803998703136e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0004605895082931,290.40899658203125,294.1499938964844,253.28836059570312,252.56944274902344,255.06838989257807,253.435287475586,288.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824598673731,3.813140914132873e-09,0.0009824560256674,-0.0090419929474592,0.0,0.0,0.0,-0.0067031504586339,60.0,-23.745346069335938,-0.0,-6.580960132396285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548889160156,0.0,0.0,9.22064937185496e-05,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,9.709766163723545e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,7.17162256478332e-05,290.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,9.709803998703136e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0004605895082931,290.40899658203125,294.1499938964844,253.28836059570312,252.56944274902344,255.06838989257807,253.435287475586,288.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824598673731,3.813140914132873e-09,0.0009824560256674,-0.0090419929474592,0.0,0.0,0.0,-0.0067031504586339,60.0,-23.745346069335938,-0.0,-6.580960132396285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,9.226467955159023e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,9.715893247630449e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,7.17614748282358e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.71593108261004e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004608801391441,290.3971252441406,294.1499938964844,253.2615661621093,252.546142578125,255.03717041015625,253.4133453369141,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830795461311,3.885611832288305e-09,0.0009830757044255,-0.0092318775132298,0.0,0.0,0.0,-0.0067390771582722,60.0,-23.76349258422852,-0.0,-6.589265666434585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,9.226467955159023e-05,291.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,9.715893247630449e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,7.17614748282358e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.71593108261004e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,0.0004608801391441,290.3971252441406,294.1499938964844,253.2615661621093,252.546142578125,255.03717041015625,253.4133453369141,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830795461311,3.885611832288305e-09,0.0009830757044255,-0.0092318775132298,0.0,0.0,0.0,-0.0067390771582722,60.0,-23.76349258422852,-0.0,-6.589265666434585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,9.233960008714348e-05,291.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.723783296067268e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,7.18197479727678e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,9.7238204034511e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0004612544144038,290.3851623535156,294.1499938964844,253.2343139648437,252.52247619628903,255.0059967041016,253.39010620117188,288.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978942508808814e-09,0.0009838737314566,-0.0094764158129692,0.0,0.0,0.0,-0.0067853447981178,60.0,-23.78699111938477,-0.0,-6.599969992748811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273010253906,0.0,0.0,9.233960008714348e-05,291.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,9.723783296067268e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,7.18197479727678e-05,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,9.7238204034511e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0004612544144038,290.3851623535156,294.1499938964844,253.2343139648437,252.52247619628903,255.0059967041016,253.39010620117188,288.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978942508808814e-09,0.0009838737314566,-0.0094764158129692,0.0,0.0,0.0,-0.0067853447981178,60.0,-23.78699111938477,-0.0,-6.599969992748811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,9.238239726983012e-05,291.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.728290024213492e-05,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651672363281,0.0,0.0,7.185302820289508e-05,290.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.728327131597324e-05,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.0004614681820385,290.3791809082031,294.1499938964844,253.22052001953125,252.5105133056641,254.9904327392578,253.37796020507807,288.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.0322527539160555e-09,0.0009843296138569,-0.0096160946413874,0.0,0.0,0.0,-0.0068117729388177,60.0,-23.800411224365234,-0.0,-6.606088476246441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,9.242801024811342e-05,291.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,9.733093611430375e-05,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,7.188850577222183e-05,290.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542053222656,0.0,0.0,9.733129991218448e-05,291.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0004616960359271,290.3731384277344,294.1499938964844,253.2066192626953,252.4984741210937,254.9748687744141,253.36550903320312,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089077521030049e-09,0.0009848155314102,-0.0097649814561009,0.0,0.0,0.0,-0.0068399435840547,60.0,-23.81473159790039,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,9.252595918951556e-05,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,9.743408008944245e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,7.196469232439995e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.743444388732314e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004621853295248,290.36102294921875,294.1499938964844,253.17849731445312,252.47413635253903,254.9437561035156,253.3396453857422,288.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.84567642211914,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,9.252595918951556e-05,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,9.743408008944245e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.745361328125,0.0,0.0,7.196469232439995e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,9.743444388732314e-05,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,0.0004621853295248,290.36102294921875,294.1499938964844,253.17849731445312,252.47413635253903,254.9437561035156,253.3396453857422,288.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.84567642211914,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
