time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,9.262979438062756e-05,291.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,9.754342318046838e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.204544817795977e-05,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,9.754378697834908e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0004627040179912,290.3488464355469,294.1499938964844,253.1499938964844,252.4495086669922,254.91265869140625,253.3125457763672,288.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.87895774841309,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,9.262979438062756e-05,291.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,9.754342318046838e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320861816406,0.0,0.0,7.204544817795977e-05,290.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,9.754378697834908e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0004627040179912,290.3488464355469,294.1499938964844,253.1499938964844,252.4495086669922,254.91265869140625,253.3125457763672,288.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.87895774841309,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,9.273982868762688e-05,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,9.765930008143188e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,7.21310279914178e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,9.765965660335496e-05,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0004632536729332,290.33660888671875,294.1499938964844,253.11959838867188,252.4232635498047,254.88156127929688,253.28414916992188,288.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881415171548,4.477521020618269e-09,0.0009881370933726,-0.0107827261090278,0.0,0.0,0.0,-0.007032511755824,60.0,-23.91464233398437,-0.0,-6.657300133383616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77166748046875,0.0,0.0,9.273982868762688e-05,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,9.765930008143188e-05,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,7.21310279914178e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,9.765965660335496e-05,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0004632536729332,290.33660888671875,294.1499938964844,253.11959838867188,252.4232635498047,254.88156127929688,253.28414916992188,288.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881415171548,4.477521020618269e-09,0.0009881370933726,-0.0107827261090278,0.0,0.0,0.0,-0.007032511755824,60.0,-23.91464233398437,-0.0,-6.657300133383616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,9.285793930757792e-05,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,9.778367530088872e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,7.222289423225448e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.77840318228118e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0004638436657842,290.32427978515625,294.1499938964844,253.08599853515625,252.394287109375,254.8503875732422,253.254150390625,288.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624660210339471e-09,0.0009893953101709,-0.0111682303249835,0.0,0.0,0.0,-0.0071054548025131,60.0,-23.953920364379883,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,9.285793930757792e-05,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,9.778367530088872e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,7.222289423225448e-05,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.77840318228118e-05,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0004638436657842,290.32427978515625,294.1499938964844,253.08599853515625,252.394287109375,254.8503875732422,253.254150390625,288.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624660210339471e-09,0.0009893953101709,-0.0111682303249835,0.0,0.0,0.0,-0.0071054548025131,60.0,-23.953920364379883,-0.0,-6.674266472828094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,9.291927563026547e-05,291.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,9.784827125258744e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6987609863281,0.0,0.0,7.227060268633068e-05,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000366210937,0.0,0.0,9.784862049855292e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0004641500709112,290.3180847167969,294.1499938964844,253.0680694580078,252.3788604736328,254.8347625732422,253.2383728027344,288.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701073308410741e-09,0.000990048632957,-0.0113684302195906,0.0,0.0,0.0,-0.0071433363482356,60.0,-23.97511100769043,-0.0,-6.683086439807084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74365234375,0.0,0.0,9.2981819761917e-05,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,9.791413322091104e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920471191406,0.0,0.0,7.23192497389391e-05,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,9.791448246687652e-05,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0004644625005312,290.3118896484375,294.1499938964844,253.04946899414065,252.3628387451172,254.819091796875,253.2220764160156,288.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778992312992614e-09,0.0009907149942591,-0.0115725751966238,0.0,0.0,0.0,-0.0071819643490016,60.0,-23.997100830078125,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,9.310949826613069e-05,291.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,9.804858564166352e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,7.241854473249987e-05,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,9.80489276116714e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.000465100252768,290.2994079589844,294.1499938964844,253.0103302001953,252.32913208007807,254.78761291503903,253.18771362304688,288.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.043420791625977,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295837402344,0.0,0.0,9.310949826613069e-05,291.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,9.804858564166352e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,7.241854473249987e-05,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816955566406,0.0,0.0,9.80489276116714e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.000465100252768,290.2994079589844,294.1499938964844,253.0103302001953,252.32913208007807,254.78761291503903,253.18771362304688,288.5281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.007260812446475,60.0,-24.043420791625977,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,9.323850099463016e-05,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,9.818443504627794e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,7.251888746395707e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.81847770162858e-05,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0004657446988858,290.286865234375,294.1499938964844,252.9688873291016,252.2934417724609,254.7559356689453,253.15109252929688,288.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.092041015625,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154541015625,0.0,0.0,9.323850099463016e-05,291.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,9.818443504627794e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,7.251888746395707e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,9.81847770162858e-05,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0004657446988858,290.286865234375,294.1499938964844,252.9688873291016,252.2934417724609,254.7559356689453,253.15109252929688,288.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987578603667324e-09,0.0009934493573382,-0.0124103324487805,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.092041015625,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012939453125,0.0,0.0,9.336683433502913e-05,291.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,9.831957868300378e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.261869905050844e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,9.831991337705404e-05,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0004663857398554,290.27423095703125,294.1499938964844,252.9254150390625,252.25601196289065,254.7240447998047,253.11236572265625,288.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629531823544e-09,0.0009948164224624,-0.0128291705623269,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.14222526550293,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012939453125,0.0,0.0,9.336683433502913e-05,291.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,9.831957868300378e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,7.261869905050844e-05,290.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,9.831991337705404e-05,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0004663857398554,290.27423095703125,294.1499938964844,252.9254150390625,252.25601196289065,254.7240447998047,253.11236572265625,288.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629531823544e-09,0.0009948164224624,-0.0128291705623269,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.14222526550293,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.349206084152684e-05,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,9.845144813880324e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,7.27160950191319e-05,290.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.84517828328535e-05,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,0.0004670112684834,290.26153564453125,294.1499938964844,252.8802185058593,252.2170867919922,254.69189453125,253.0713653564453,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.1933650970459,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.349206084152684e-05,291.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,9.845144813880324e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,7.27160950191319e-05,290.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,9.84517828328535e-05,291.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,0.0004670112684834,290.26153564453125,294.1499938964844,252.8802185058593,252.2170867919922,254.69189453125,253.0713653564453,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.1933650970459,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,9.355287329526618e-05,291.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.42779541015625,0.0,0.0,9.851549111772329e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6311950683594,0.0,0.0,7.27633960195817e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,9.851582581177354e-05,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0004673150833696,290.25518798828125,294.1499938964844,252.8570709228516,252.1971435546875,254.6757202148437,253.0500640869141,288.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.219038009643555,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728820800781,0.0,0.0,9.361227421322836e-05,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222412109375,0.0,0.0,9.857804252533242e-05,290.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,7.280959835043177e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,9.857837721938267e-05,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,0.0004676117969211,290.248779296875,294.1499938964844,252.83360290527344,252.1769256591797,254.65945434570312,253.0282287597656,288.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.24465751647949,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,9.372604836244136e-05,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,9.869785571936518e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,7.289808854693547e-05,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196533203125,0.0,0.0,9.869818313745782e-05,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0004681801365222,290.2359619140625,294.1499938964844,252.78585815429688,252.13577270507807,254.6267242431641,252.983139038086,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.29543685913086,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,9.372604836244136e-05,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110717773437,0.0,0.0,9.869785571936518e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,7.289808854693547e-05,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196533203125,0.0,0.0,9.869818313745782e-05,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0004681801365222,290.2359619140625,294.1499938964844,252.78585815429688,252.13577270507807,254.6267242431641,252.983139038086,288.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.29543685913086,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,9.383199358126149e-05,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,9.880942525342108e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,7.29804887669161e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,9.880974539555608e-05,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0004687093605753,290.2230529785156,294.1499938964844,252.73727416992188,252.0938873291016,254.5936737060547,252.936279296875,288.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.345083236694336,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,9.383199358126149e-05,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998413085937,0.0,0.0,9.880942525342108e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,7.29804887669161e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,9.880974539555608e-05,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0004687093605753,290.2230529785156,294.1499938964844,252.73727416992188,252.0938873291016,254.5936737060547,252.936279296875,288.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.345083236694336,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,9.392925858264788e-05,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,9.891184890875591e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,7.305613689823076e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,9.891216177493334e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0004691952199209,290.2100830078125,294.1499938964844,252.68817138671875,252.051513671875,254.560302734375,252.8879852294922,288.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.39314079284668,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,9.392925858264788e-05,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,9.891184890875591e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.583251953125,0.0,0.0,7.305613689823076e-05,290.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,9.891216177493334e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0004691952199209,290.2100830078125,294.1499938964844,252.68817138671875,252.051513671875,254.560302734375,252.8879852294922,288.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.39314079284668,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,9.401733404956758e-05,291.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,9.900460281642154e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,7.31246400391683e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,9.900491568259896e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0004696351825259,290.197021484375,294.1499938964844,252.6388397216797,252.0089111328125,254.5266265869141,252.8385467529297,288.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.4392032623291,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155700683594,0.0,0.0,9.401733404956758e-05,291.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37713623046875,0.0,0.0,9.900460281642154e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694580078125,0.0,0.0,7.31246400391683e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,9.900491568259896e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283020019531,0.0,0.0,0.0004696351825259,290.197021484375,294.1499938964844,252.6388397216797,252.0089111328125,254.5266265869141,252.8385467529297,288.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.4392032623291,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,9.405780292581768e-05,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.90472108242102e-05,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625305175781,0.0,0.0,7.315611583180726e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,9.90475236903876e-05,291.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0004698373377323,290.19049072265625,294.1499938964844,252.6141662597656,251.98760986328125,254.50965881347656,252.81350708007807,288.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.46133804321289,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,9.409801714355126e-05,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656921386719,0.0,0.0,9.908956417348236e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,7.318739517359063e-05,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,9.908986976370215e-05,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7124938964844,0.0,0.0,0.0004700382123701,290.1839294433594,294.1499938964844,252.5895538330078,251.96633911132807,254.4926300048828,252.7882843017578,288.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154192328453,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.483116149902344,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,9.419235720997676e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,9.918891009874642e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,7.326076593017206e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,9.91892156889662e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0004705094906967,290.1707458496094,294.1499938964844,252.5406494140625,251.924057006836,254.4583282470703,252.7374267578125,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.52779006958008,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,9.419235720997676e-05,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,9.918891009874642e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417175292969,0.0,0.0,7.326076593017206e-05,290.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,9.91892156889662e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966552734375,0.0,0.0,0.0004705094906967,290.1707458496094,294.1499938964844,252.5406494140625,251.924057006836,254.4583282470703,252.7374267578125,288.3559875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042886299332e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.52779006958008,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,9.42656261031516e-05,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,9.926606435328722e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,7.331775123020634e-05,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,9.926636994350702e-05,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0004708754713647,290.1575012207031,294.1499938964844,252.4923858642578,251.8823089599609,254.4237518310547,252.68624877929688,288.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378312100707717e-09,0.0010043911170214,-0.0157623719424009,0.0,0.0,0.0,-0.0079748183488845,60.0,-24.57158851623535,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,9.42656261031516e-05,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,9.926606435328722e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,7.331775123020634e-05,290.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433288574219,0.0,0.0,9.926636994350702e-05,291.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0004708754713647,290.1575012207031,294.1499938964844,252.4923858642578,251.8823089599609,254.4237518310547,252.68624877929688,288.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378312100707717e-09,0.0010043911170214,-0.0157623719424009,0.0,0.0,0.0,-0.0079748183488845,60.0,-24.57158851623535,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,9.427026088815182e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,9.927095379680396e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,7.332136010518298e-05,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,9.927125211106612e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,0.0004708986671175,290.14422607421875,294.1499938964844,252.44509887695312,251.8413543701172,254.3889312744141,252.63560485839844,288.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384080819543669e-09,0.0010044407099485,-0.0157774835824966,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.60234642028809,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,9.427026088815182e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,9.927095379680396e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,7.332136010518298e-05,290.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,9.927125211106612e-05,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649475097656,0.0,0.0,0.0004708986671175,290.14422607421875,294.1499938964844,252.44509887695312,251.8413543701172,254.3889312744141,252.63560485839844,288.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384080819543669e-09,0.0010044407099485,-0.0157774835824966,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.60234642028809,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,9.421528375241904e-05,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,9.92130590020679e-05,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,7.327859930228442e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.921335731633008e-05,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0004706240433733,290.1308898925781,294.1499938964844,252.3990478515625,251.80145263671875,254.3539123535156,252.5862274169922,288.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.61667823791504,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.543212890625,0.0,0.0,9.421528375241904e-05,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,9.92130590020679e-05,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,7.327859930228442e-05,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.921335731633008e-05,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.0004706240433733,290.1308898925781,294.1499938964844,252.3990478515625,251.80145263671875,254.3539123535156,252.5862274169922,288.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.61667823791504,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,9.41698090173304e-05,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,9.916517592500897e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928894042969,0.0,0.0,7.324323087232187e-05,290.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110107421875,0.0,0.0,9.916546696331352e-05,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,0.0004703968879766,290.12420654296875,294.1499938964844,252.3765869140625,251.7819976806641,254.3363494873047,252.56222534179688,288.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891072303375e-09,0.0010033706203103,-0.015449596568942,0.0,0.0,0.0,-0.0079156272113323,60.0,-24.618019104003903,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,9.412258077645674e-05,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,9.9115444754716e-05,290.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,7.320649456232786e-05,290.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,9.911573579302058e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0004701609723269,290.11749267578125,294.1499938964844,252.35455322265625,251.76287841796875,254.3187561035156,252.53860473632807,288.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954366058111,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.61703109741211,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,9.40509416977875e-05,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,9.904000035021454e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,7.315077527891845e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,9.904029138851912e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0004698031116276,290.1040954589844,294.1499938964844,252.3119201660156,251.72589111328125,254.28347778320312,252.4925537109375,288.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107909843372e-09,0.0010021039051935,-0.0150615870952606,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.614547729492188,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
