time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141296386719,0.0,0.0,9.40509416977875e-05,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,9.904000035021454e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,7.315077527891845e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,9.904029138851912e-05,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0004698031116276,290.1040954589844,294.1499938964844,252.3119201660156,251.72589111328125,254.28347778320312,252.4925537109375,288.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107909843372e-09,0.0010021039051935,-0.0150615870952606,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.614547729492188,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.397930261911824e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,9.89645704976283e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,7.309505599550903e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,9.896485425997524e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,0.000469445309136,290.09063720703125,294.1499938964844,252.2714233398437,251.69073486328125,254.2481231689453,252.44830322265625,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215286090681275e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.612438201904297,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,9.397930261911824e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,9.89645704976283e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578552246094,0.0,0.0,7.309505599550903e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785095214844,0.0,0.0,9.896485425997524e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015625,0.0,0.0,0.000469445309136,290.09063720703125,294.1499938964844,252.2714233398437,251.69073486328125,254.2481231689453,252.44830322265625,288.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215286090681275e-09,0.0010013406863436,-0.0148277562111616,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.612438201904297,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.390506602358072e-05,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.888639760902151e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,7.303732127184048e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,9.888668137136848e-05,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0004690744972322,290.0771484375,294.1499938964844,252.23336791992188,251.65768432617188,254.2127380371093,252.4057159423828,288.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.9290301557268785e-09,0.0010005496442317,-0.0145854437723755,0.0,0.0,0.0,-0.0077520911581814,60.0,-24.6085262298584,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,9.390506602358072e-05,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.888639760902151e-05,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,7.303732127184048e-05,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,9.888668137136848e-05,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,0.0004690744972322,290.0771484375,294.1499938964844,252.23336791992188,251.65768432617188,254.2127380371093,252.4057159423828,288.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.9290301557268785e-09,0.0010005496442317,-0.0145854437723755,0.0,0.0,0.0,-0.0077520911581814,60.0,-24.6085262298584,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,9.38286684686318e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,9.880594734568147e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,7.297789125004783e-05,290.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.880622383207084e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.0004686928587034,290.0635986328125,294.1499938964844,252.19805908203125,251.6269989013672,254.17735290527344,252.3651428222656,288.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.6020622253418,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,9.38286684686318e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,9.880594734568147e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.42974853515625,0.0,0.0,7.297789125004783e-05,290.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,9.880622383207084e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.0004686928587034,290.0635986328125,294.1499938964844,252.19805908203125,251.6269989013672,254.17735290527344,252.3651428222656,288.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.6020622253418,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,9.378995309816672e-05,291.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,9.876518015516922e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227294921875,0.0,0.0,7.294778333744034e-05,290.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,9.876545664155856e-05,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,0.0004684994928538,290.05682373046875,294.1499938964844,252.1815185546875,251.6126251220703,254.15968322753903,252.34573364257807,288.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.597841262817383,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,9.375112131237984e-05,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.872428927337752e-05,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,7.291758083738387e-05,290.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,9.872455848380925e-05,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541076660156,0.0,0.0,0.0004683055158238,290.0500183105469,294.1499938964844,252.1657867431641,251.59893798828125,254.1420440673828,252.3268585205078,288.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.593090057373047,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.367366146761924e-05,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,9.86427185125649e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,7.285732863238081e-05,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,9.864298772299662e-05,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0004679185803979,290.03643798828125,294.1499938964844,252.1368560791016,251.57376098632807,254.1068420410156,252.29071044921875,288.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.58196258544922,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.367366146761924e-05,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,9.86427185125649e-05,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,7.285732863238081e-05,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,9.864298772299662e-05,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,0.0004679185803979,290.03643798828125,294.1499938964844,252.1368560791016,251.57376098632807,254.1068420410156,252.29071044921875,288.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684364038861e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.58196258544922,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.359757677884772e-05,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,9.856260294327512e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,7.279816054506227e-05,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,9.856287215370684e-05,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0004675385716836,290.0227966308594,294.1499938964844,252.111557006836,251.5517425537109,254.0718536376953,252.2572631835937,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817267000675,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.56842803955078,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.359757677884772e-05,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,9.856260294327512e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38751220703125,0.0,0.0,7.279816054506227e-05,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129577636719,0.0,0.0,9.856287215370684e-05,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0004675385716836,290.0227966308594,294.1499938964844,252.111557006836,251.5517425537109,254.0718536376953,252.2572631835937,288.1649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817267000675,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.56842803955078,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,9.352371125714852e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,9.84848229563795e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,7.274070958374068e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,9.84850848908536e-05,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0004671695933211,290.0091247558594,294.1499938964844,252.09019470214844,251.5331420898437,254.0370635986328,252.2261657714844,288.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849816206002e-09,0.000996486400254,-0.0133406091481447,0.0,0.0,0.0,-0.007516523823142,60.0,-24.553022384643555,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,9.352371125714852e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,9.84848229563795e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,7.274070958374068e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,9.84850848908536e-05,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,0.0004671695933211,290.0091247558594,294.1499938964844,252.09019470214844,251.5331420898437,254.0370635986328,252.2261657714844,288.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453849816206002e-09,0.000996486400254,-0.0133406091481447,0.0,0.0,0.0,-0.007516523823142,60.0,-24.553022384643555,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.345342550659552e-05,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,9.841081191552804e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,7.268603803822771e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,9.841107385000214e-05,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0004668185138143,289.99542236328125,294.1499938964844,252.07305908203125,251.51821899414065,254.00262451171875,252.1981506347656,288.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366272315399101e-09,0.0009957375004887,-0.0131111750379204,0.0,0.0,0.0,-0.0074731074273586,60.0,-24.5353946685791,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.345342550659552e-05,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998291015625,0.0,0.0,9.841081191552804e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592529296875,0.0,0.0,7.268603803822771e-05,290.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,9.841107385000214e-05,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,0.0004668185138143,289.99542236328125,294.1499938964844,252.07305908203125,251.51821899414065,254.00262451171875,252.1981506347656,288.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366272315399101e-09,0.0009957375004887,-0.0131111750379204,0.0,0.0,0.0,-0.0074731074273586,60.0,-24.5353946685791,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39019775390625,0.0,0.0,9.341984696220608e-05,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,9.83754507615231e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,7.265991735039279e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799072265625,0.0,0.0,9.83757054200396e-05,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830627441406,0.0,0.0,0.0004666507884394,289.9885559082031,294.1499938964844,252.066162109375,251.51222229003903,253.98553466796875,252.185302734375,288.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324428453690189e-09,0.0009953796397894,-0.0130015518516302,0.0,0.0,0.0,-0.0074523636139929,60.0,-24.525856018066406,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,9.33875489863567e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,9.83414356596768e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,7.263480074470863e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,9.83416975941509e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0004664894368033,289.9816589355469,294.1499938964844,252.06044006347656,251.5072479248047,253.96853637695312,252.1731109619141,288.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.515899658203125,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,9.332700574304909e-05,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,9.827768371906132e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,7.258771074702963e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,9.82779383775778e-05,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0004661870189011,289.9678955078125,294.1499938964844,252.0526580810547,251.50045776367188,253.9348907470703,252.1511383056641,288.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.49454116821289,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,9.332700574304909e-05,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,9.827768371906132e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,7.258771074702963e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,9.82779383775778e-05,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0004661870189011,289.9678955078125,294.1499938964844,252.0526580810547,251.50045776367188,253.9348907470703,252.1511383056641,288.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.49454116821289,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,9.32726907194592e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,9.822048741625622e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,7.254545926116407e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.822074207477272e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0004659157129935,289.9540710449219,294.1499938964844,252.0500030517578,251.4981384277344,253.9017944335937,252.13282775878903,288.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410617984970486e-09,0.0009938116418197,-0.0125211616978049,0.0,0.0,0.0,-0.0073614604771137,60.0,-24.4712028503418,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,9.32726907194592e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,9.822048741625622e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,7.254545926116407e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,9.822074207477272e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0004659157129935,289.9540710449219,294.1499938964844,252.0500030517578,251.4981384277344,253.9017944335937,252.13282775878903,288.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410617984970486e-09,0.0009938116418197,-0.0125211616978049,0.0,0.0,0.0,-0.0073614604771137,60.0,-24.4712028503418,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,9.323065023636444e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.817622049013151e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,7.251276110764593e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.81764678726904e-05,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0004657057288568,289.94024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.8692626953125,252.1177215576172,288.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088675258946296e-09,0.0009933636756613,-0.0123839164152741,0.0,0.0,0.0,-0.0073354900814592,60.0,-24.447465896606445,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389587402344,0.0,0.0,9.323065023636444e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.817622049013151e-05,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025817871094,0.0,0.0,7.251276110764593e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.81764678726904e-05,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,0.0004657057288568,289.94024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.8692626953125,252.1177215576172,288.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088675258946296e-09,0.0009933636756613,-0.0123839164152741,0.0,0.0,0.0,-0.0073354900814592,60.0,-24.447465896606445,-0.0,-6.727913159920719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.320468234363943e-05,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,9.814887744141744e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,7.249257032526657e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,9.814912482397632e-05,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.0004655760130845,289.9263610839844,294.1499938964844,252.0500030517578,251.4981384277344,253.8373260498047,252.10562133789065,288.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056314034135312e-09,0.000993086840026,-0.012299133464694,0.0,0.0,0.0,-0.0073194471187889,60.0,-24.42684364318848,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,9.320468234363943e-05,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,9.814887744141744e-05,290.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,7.249257032526657e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,9.814912482397632e-05,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,0.0004655760130845,289.9263610839844,294.1499938964844,252.0500030517578,251.4981384277344,253.8373260498047,252.10562133789065,288.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056314034135312e-09,0.000993086840026,-0.012299133464694,0.0,0.0,0.0,-0.0073194471187889,60.0,-24.42684364318848,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,9.319793753093109e-05,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,9.814177610678598e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,7.248731708386913e-05,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,9.814201621338724e-05,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0004655423399526,289.9194030761719,294.1499938964844,252.0500030517578,251.4981384277344,253.82159423828125,252.1004943847656,288.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.0122771030291914,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.4180850982666,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,9.319504169980064e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.813872748054564e-05,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27410888671875,0.0,0.0,7.248506881296635e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.813896758714692e-05,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963623046875,0.0,0.0,0.0004655278753489,289.91241455078125,294.1499938964844,252.0500030517578,251.4981384277344,253.8059997558593,252.0958404541016,288.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.41029930114746,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,9.320028038928284e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.81442426564172e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,7.248914334923029e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.814448276301846e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,0.0004655540396925,289.8984375,294.1499938964844,252.0500030517578,251.4981384277344,253.77520751953125,252.0877380371093,288.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080954837922e-09,0.0009930396918207,-0.0122847128659486,0.0,0.0,0.0,-0.007316717877984,60.0,-24.39758682250977,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,9.320028038928284e-05,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,9.81442426564172e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25982666015625,0.0,0.0,7.248914334923029e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.19317626953125,0.0,0.0,9.814448276301846e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,0.0004655540396925,289.8984375,294.1499938964844,252.0500030517578,251.4981384277344,253.77520751953125,252.0877380371093,288.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080954837922e-09,0.0009930396918207,-0.0122847128659486,0.0,0.0,0.0,-0.007316717877984,60.0,-24.39758682250977,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.321987454313783e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.816487727221102e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,7.250437920447439e-05,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,9.816511737881228e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0004656519158743,289.8844299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.7449188232422,252.08094787597656,287.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075213138638901e-09,0.0009932483080774,-0.0123486462980508,0.0,0.0,0.0,-0.007328815292567,60.0,-24.38853454589844,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801818847656,0.0,0.0,9.321987454313783e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.816487727221102e-05,290.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455444335937,0.0,0.0,7.250437920447439e-05,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796875,0.0,0.0,9.816511737881228e-05,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0004656519158743,289.8844299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.7449188232422,252.08094787597656,287.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.075213138638901e-09,0.0009932483080774,-0.0123486462980508,0.0,0.0,0.0,-0.007328815292567,60.0,-24.38853454589844,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,9.325185237685218e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.819855768000708e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,7.252925570355728e-05,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,9.819879051065072e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0004658116959035,289.8703918457031,294.1499938964844,252.0500030517578,251.4981384277344,253.7151641845703,252.0753936767578,287.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.115046608494822e-09,0.0009935889393091,-0.0124530065804719,0.0,0.0,0.0,-0.0073485625907778,60.0,-24.383270263671875,-0.0,-6.730968493684486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,9.325185237685218e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.819855768000708e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,7.252925570355728e-05,290.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,9.819879051065072e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0004658116959035,289.8703918457031,294.1499938964844,252.0500030517578,251.4981384277344,253.7151641845703,252.0753936767578,287.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.115046608494822e-09,0.0009935889393091,-0.0124530065804719,0.0,0.0,0.0,-0.0073485625907778,60.0,-24.383270263671875,-0.0,-6.730968493684486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,9.329574095318094e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,9.824477456277236e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,7.256338722072542e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,9.824500739341602e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0004660309059545,289.8562927246094,294.1499938964844,252.0500030517578,251.4981384277344,253.68589782714844,252.0707244873047,287.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169717098851834e-09,0.0009940563468262,-0.0125962346792221,0.0,0.0,0.0,-0.0073756645433604,60.0,-24.38098907470703,-0.0,-6.73730440325926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,9.329574095318094e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760498046875,0.0,0.0,9.824477456277236e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21685791015625,0.0,0.0,7.256338722072542e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,9.824500739341602e-05,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0004660309059545,289.8562927246094,294.1499938964844,252.0500030517578,251.4981384277344,253.68589782714844,252.0707244873047,287.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169717098851834e-09,0.0009940563468262,-0.0125962346792221,0.0,0.0,0.0,-0.0073756645433604,60.0,-24.38098907470703,-0.0,-6.73730440325926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,9.332158515462652e-05,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697326660156,0.0,0.0,9.827199392020702e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,7.25834906916134e-05,290.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.827221947489306e-05,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0004661600396502,289.8492126464844,294.1499938964844,252.0500030517578,251.4981384277344,253.67144775390625,252.0687255859375,287.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.2019131224767534e-09,0.0009943316690623,-0.0126805836334824,0.0,0.0,0.0,-0.0073916255496442,60.0,-24.38107681274414,-0.0,-6.741037594792942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,9.334993228549138e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,9.83018398983404e-05,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,7.260553684318438e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,9.830207272898406e-05,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173522949219,0.0,0.0,0.0004663016297854,289.8421325683594,294.1499938964844,252.0500030517578,251.4981384277344,253.6571502685547,252.06690979003903,287.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946387726813,5.2372235437303524e-09,0.0009946335339918,-0.012773091904819,0.0,0.0,0.0,-0.0074091306887567,60.0,-24.38183784484864,-0.0,-6.745132452579129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
