time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,9.341307304566726e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,9.836833487497644e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,7.265464955708012e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,9.836856042966248e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0004666170279961,289.82794189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.62887573242188,252.0637359619141,287.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315881956846624e-09,0.0009953061817213,-0.0129791628569364,0.0,0.0,0.0,-0.0074481246992945,60.0,-24.38508415222168,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22100830078125,0.0,0.0,9.341307304566726e-05,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506896972656,0.0,0.0,9.836833487497644e-05,290.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18804931640625,0.0,0.0,7.265464955708012e-05,290.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,9.836856042966248e-05,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,0.0004666170279961,289.82794189453125,294.1499938964844,252.0500030517578,251.4981384277344,253.62887573242188,252.0637359619141,287.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315881956846624e-09,0.0009953061817213,-0.0129791628569364,0.0,0.0,0.0,-0.0074481246992945,60.0,-24.38508415222168,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061462402344,0.0,0.0,9.348364255856724e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.844264423009008e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,7.27095321053639e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,9.844286978477612e-05,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0004669695335905,289.8136901855469,294.1499938964844,252.0500030517578,251.4981384277344,253.60107421875,252.0611114501953,287.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.39047622680664,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061462402344,0.0,0.0,9.348364255856724e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,9.844264423009008e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.173583984375,0.0,0.0,7.27095321053639e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,9.844286978477612e-05,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0004669695335905,289.8136901855469,294.1499938964844,252.0500030517578,251.4981384277344,253.60107421875,252.0611114501953,287.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.39047622680664,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,9.355980000691488e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,9.852285438682884e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,7.276876567630097e-05,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,9.852307266555728e-05,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,0.0004673500079661,289.7994079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.57374572753903,252.0589599609375,287.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.39760971069336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,9.355980000691488e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0251159667969,0.0,0.0,9.852285438682884e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,7.276876567630097e-05,290.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,9.852307266555728e-05,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.269775390625,0.0,0.0,0.0004673500079661,289.7994079589844,294.1499938964844,252.0500030517578,251.4981384277344,253.57374572753903,252.0589599609375,287.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.39760971069336,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,9.363969002151862e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,9.860697900876404e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,7.28309023543261e-05,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,9.860719728749244e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0004677490505855,289.7850341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.54690551757807,252.0572052001953,287.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.40597343444824,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763000488281,0.0,0.0,9.363969002151862e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122375488281,0.0,0.0,9.860697900876404e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,7.28309023543261e-05,290.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,9.860719728749244e-05,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.0004677490505855,289.7850341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.54690551757807,252.0572052001953,287.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.40597343444824,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.36804135562852e-05,291.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,9.864986350294204e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,7.286257459782064e-05,290.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773010253906,0.0,0.0,9.865007450571284e-05,291.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0004679524572566,289.77783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.53366088867188,252.05645751953125,287.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.41045188903809,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,9.37213480938226e-05,291.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,9.869297355180606e-05,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,7.28944141883403e-05,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07037353515625,0.0,0.0,9.869318455457687e-05,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,0.0004681569698732,289.7706298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.52053833007807,252.0557861328125,287.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.415037155151367,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,9.380289702676237e-05,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,9.877884440356866e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,7.295783871086314e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,9.877905540633948e-05,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0004685643070843,289.7561950683594,294.1499938964844,252.0500030517578,251.4981384277344,253.4946136474609,252.0546264648437,287.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.424293518066406,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,9.380289702676237e-05,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,9.877884440356866e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,7.295783871086314e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565185546875,0.0,0.0,9.877905540633948e-05,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0004685643070843,289.7561950683594,294.1499938964844,252.0500030517578,251.4981384277344,253.4946136474609,252.0546264648437,287.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.424293518066406,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,9.388277976540849e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,9.886296902550384e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,7.301997538888827e-05,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,9.886318002827466e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0004689633497036,289.7416687011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4690704345703,252.0536499023437,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.4333610534668,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1313171386719,0.0,0.0,9.388277976540849e-05,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,9.886296902550384e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,7.301997538888827e-05,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426025390625,0.0,0.0,9.886318002827466e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2060546875,0.0,0.0,0.0004689633497036,289.7416687011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4690704345703,252.0536499023437,287.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.4333610534668,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,9.395908273290844e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,9.894331742543729e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,7.307931809918955e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,9.894352842820808e-05,291.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0004693445225711,289.7271423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.44400024414065,252.05288696289065,287.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.44169235229492,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,9.395908273290844e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,9.894331742543729e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,7.307931809918955e-05,290.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,9.894352842820808e-05,291.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,0.0004693445225711,289.7271423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.44400024414065,252.05288696289065,287.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.44169235229492,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,9.40309837460518e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.901903831632808e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,7.313524110941216e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,9.901924204314128e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004697036929428,289.7125244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.4193572998047,252.05227661132807,287.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.449033737182617,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,9.40309837460518e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.901903831632808e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,7.313524110941216e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,9.901924204314128e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004697036929428,289.7125244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.4193572998047,252.05227661132807,287.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.449033737182617,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935974121094,0.0,0.0,9.406500612385572e-05,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,9.905486513162032e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,7.316170376725495e-05,290.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,9.905506885843351e-05,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,0.0004698736593127,289.7052001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4071807861328,252.05203247070312,287.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.45223045349121,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0860290527344,0.0,0.0,9.409792255610228e-05,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338073730469,0.0,0.0,9.908952779369427e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,7.318730058614165e-05,290.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,9.908973152050748e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,0.0004700380668509,289.6978759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.39512634277344,252.0518035888672,287.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169051935955849e-09,0.0010026016971096,-0.0152142075821757,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.455116271972656,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,9.418154513696209e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,9.917758870869876e-05,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,7.325234037125483e-05,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,9.917778515955432e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,0.0004704557650256,289.68316650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.371322631836,252.0514068603516,287.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.46297073364257,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708923339844,0.0,0.0,9.418154513696209e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,9.917758870869876e-05,290.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.04180908203125,0.0,0.0,7.325234037125483e-05,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,9.917778515955432e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,0.0004704557650256,289.68316650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.371322631836,252.0514068603516,287.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871046543121,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.46297073364257,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.42530095926486e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,9.925285121425986e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,7.330792868742719e-05,290.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.925304766511545e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0004708127817139,289.6684265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.347900390625,252.0511016845703,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362262272574526e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,-0.007966861128807,60.0,-24.471025466918945,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.42530095926486e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,9.925285121425986e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,7.330792868742719e-05,290.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,9.925304766511545e-05,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258850097656,0.0,0.0,0.0004708127817139,289.6684265136719,294.1499938964844,252.0500030517578,251.4981384277344,253.347900390625,252.0511016845703,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362262272574526e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,-0.007966861128807,60.0,-24.471025466918945,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.427561599295586e-05,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.927665087161586e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,7.332550740102306e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,9.927684732247144e-05,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.000470925704576,289.6536560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.32492065429688,252.0508575439453,287.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044947266578,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.47049140930176,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.427561599295586e-05,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.927665087161586e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121154785156,0.0,0.0,7.332550740102306e-05,290.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,9.927684732247144e-05,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.000470925704576,289.6536560058594,294.1499938964844,252.0500030517578,251.4981384277344,253.32492065429688,252.0508575439453,287.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044947266578,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.47049140930176,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,9.425489406567068e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,9.925483027473092e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.330939115490764e-05,290.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.92550267255865e-05,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0004708221822511,289.6388244628906,294.1499938964844,252.0500030517578,251.4981384277344,253.3023376464844,252.05067443847656,287.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645906323017715e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.459178924560547,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252380371094,0.0,0.0,9.425489406567068e-05,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,9.925483027473092e-05,290.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.330939115490764e-05,290.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439697265625,0.0,0.0,9.92550267255865e-05,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0004708221822511,289.6388244628906,294.1499938964844,252.0500030517578,251.4981384277344,253.3023376464844,252.05067443847656,287.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645906323017715e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.459178924560547,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01763916015625,0.0,0.0,9.422845323570073e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.922698518494144e-05,290.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,7.328882202273235e-05,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,9.92271743598394e-05,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0856628417969,0.0,0.0,0.0004706901090685,289.63140869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2911834716797,252.05059814453125,287.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331640545198525e-09,0.0010039923945441,-0.015640115365386,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.449499130249023,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.010009765625,0.0,0.0,9.419392881682144e-05,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,9.919062722474337e-05,290.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823303222656,0.0,0.0,7.326197373913601e-05,290.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,9.919082367559896e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,0.0004705176397692,289.6239929199219,294.1499938964844,252.0500030517578,251.4981384277344,253.28013610839844,252.050521850586,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.43741607666016,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,9.412093641003594e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,9.911377128446476e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.320519944187254e-05,290.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.91139531834051e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004701530560851,289.6091003417969,294.1499938964844,252.0500030517578,251.4981384277344,253.25833129882807,252.05039978027344,287.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197676150065945e-09,0.0010028468677774,-0.0152891902253031,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.40876579284668,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,9.412093641003594e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,9.911377128446476e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674377441406,0.0,0.0,7.320519944187254e-05,290.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.91139531834051e-05,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004701530560851,289.6091003417969,294.1499938964844,252.0500030517578,251.4981384277344,253.25833129882807,252.05039978027344,287.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028530377894,6.197676150065945e-09,0.0010028468677774,-0.0152891902253031,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.40876579284668,-0.0,-6.856996748183519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,9.406593017047272e-05,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,9.905584738589825e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,7.316241681110114e-05,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,9.90560292848386e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,0.0004698782868217,289.5942077636719,294.1499938964844,252.0500030517578,251.4981384277344,253.2369384765625,252.05032348632807,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.38077163696289,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794921875,0.0,0.0,9.406593017047272e-05,291.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,9.905584738589825e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,7.316241681110114e-05,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,9.90560292848386e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,0.0004698782868217,289.5942077636719,294.1499938964844,252.0500030517578,251.4981384277344,253.2369384765625,252.05032348632807,287.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.38077163696289,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,9.4017552328296e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,9.900490113068372e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,7.312478555832058e-05,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,9.900508302962407e-05,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0004696366377174,289.57928466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.2159881591797,252.0502471923828,287.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.355318069458008,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642333984375,0.0,0.0,9.4017552328296e-05,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265075683594,0.0,0.0,9.900490113068372e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,7.312478555832058e-05,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869323730469,0.0,0.0,9.900508302962407e-05,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0004696366377174,289.57928466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.2159881591797,252.0502471923828,287.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.355318069458008,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,9.397131361765788e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.89562104223296e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,7.308882777579129e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.895639232126996e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.0004694056697189,289.5643615722656,294.1499938964844,252.0500030517578,251.4981384277344,253.1953582763672,252.0502014160156,287.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239506165111e-09,0.0010012525599449,-0.0148008028045296,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.330860137939453,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,9.397131361765788e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129272460937,0.0,0.0,9.89562104223296e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,7.308882777579129e-05,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725891113281,0.0,0.0,9.895639232126996e-05,291.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.0004694056697189,289.5643615722656,294.1499938964844,252.0500030517578,251.4981384277344,253.1953582763672,252.0502014160156,287.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239506165111e-09,0.0010012525599449,-0.0148008028045296,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.330860137939453,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,9.394992957822978e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,9.893369133351372e-05,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151611328125,0.0,0.0,7.307219493668526e-05,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.86541748046875,0.0,0.0,9.893387323245406e-05,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,0.0004692988586612,289.556884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.18521118164065,252.0501708984375,287.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147309992462396,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.319047927856445,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
