time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,9.392981883138418e-05,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,9.891252557281403e-05,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,7.305655162781477e-05,290.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,9.89127001957968e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971618652344,0.0,0.0,0.0004691984213422,289.54937744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.1751403808593,252.05015563964844,287.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.30752182006836,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,9.389447222929448e-05,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.887529449770228e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,7.302905578399077e-05,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,9.8875469120685e-05,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810791015625,0.0,0.0,0.0004690218484029,289.5343933105469,294.1499938964844,252.0500030517578,251.4981384277344,253.1552581787109,252.0501251220703,287.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.91548721118329e-09,0.0010004338109865,-0.0145499678328633,0.0,0.0,0.0,-0.0077453767880797,60.0,-24.28554344177246,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183349609375,0.0,0.0,9.389447222929448e-05,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,9.887529449770228e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,7.302905578399077e-05,290.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438720703125,0.0,0.0,9.8875469120685e-05,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9810791015625,0.0,0.0,0.0004690218484029,289.5343933105469,294.1499938964844,252.0500030517578,251.4981384277344,253.1552581787109,252.0501251220703,287.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.91548721118329e-09,0.0010004338109865,-0.0145499678328633,0.0,0.0,0.0,-0.0077453767880797,60.0,-24.28554344177246,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.38665180001408e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,9.88458632491529e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,7.30073224985972e-05,290.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,9.884603787213564e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,0.0004688822373282,289.5193786621094,294.1499938964844,252.0500030517578,251.4981384277344,253.13575744628903,252.0500946044922,287.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.265344619750977,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90301513671875,0.0,0.0,9.38665180001408e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77203369140625,0.0,0.0,9.88458632491529e-05,290.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,7.30073224985972e-05,290.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,9.884603787213564e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649658203125,0.0,0.0,0.0004688822373282,289.5193786621094,294.1499938964844,252.0500030517578,251.4981384277344,253.13575744628903,252.0500946044922,287.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-24.265344619750977,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876953125,0.0,0.0,9.384258737554774e-05,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,9.882065933197735e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,7.298870332306251e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.882083395496012e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0004687626787927,289.5043029785156,294.1499938964844,252.0500030517578,251.4981384277344,253.1166076660156,252.05007934570312,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508313749428e-09,0.0009998808382079,-0.0143805909901857,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.246580123901367,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876953125,0.0,0.0,9.384258737554774e-05,291.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,9.882065933197735e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,7.298870332306251e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.882083395496012e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488830566406,0.0,0.0,0.0004687626787927,289.5043029785156,294.1499938964844,252.0500030517578,251.4981384277344,253.1166076660156,252.05007934570312,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508313749428e-09,0.0009998808382079,-0.0143805909901857,0.0,0.0,0.0,-0.0077133239246904,60.0,-24.246580123901367,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,9.381814015796408e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,9.87949169939384e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,7.296969124581665e-05,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,9.879509161692111e-05,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0004686405591201,289.4892272949219,294.1499938964844,252.0500030517578,251.4981384277344,253.09780883789065,252.0500640869141,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368187414715e-09,0.0009996204171329,-0.0143007868900895,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.22822570800781,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8723449707031,0.0,0.0,9.381814015796408e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,9.87949169939384e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,7.296969124581665e-05,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,9.879509161692111e-05,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0004686405591201,289.4892272949219,294.1499938964844,252.0500030517578,251.4981384277344,253.09780883789065,252.0500640869141,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368187414715e-09,0.0009996204171329,-0.0143007868900895,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.22822570800781,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,9.38056837185286e-05,291.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,9.878179844236e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,7.295999967027456e-05,290.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,9.878196578938514e-05,291.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,0.0004685783351305,289.481689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.0885467529297,252.0500640869141,287.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.21904945373535,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85699462890625,0.0,0.0,9.379309631185606e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,9.87685489235446e-05,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,7.295020623132586e-05,290.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,9.876871627056973e-05,291.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166564941406,0.0,0.0,0.0004685154708568,289.47412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.0793914794922,252.050048828125,287.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.209850311279297,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,9.37675722525455e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,9.87416788120754e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,7.293036469491199e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,9.874183888314292e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0004683879960794,289.458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.061264038086,252.050033569336,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.191383361816406,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,9.37675722525455e-05,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,9.87416788120754e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,7.293036469491199e-05,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,9.874183888314292e-05,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0004683879960794,289.458984375,294.1499938964844,252.0500030517578,251.4981384277344,253.061264038086,252.050033569336,287.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.191383361816406,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,9.374165529152378e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,9.87143866950646e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,7.291020301636308e-05,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,9.871454676613212e-05,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0004682585422415,289.44384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.04347229003903,252.050033569336,287.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.17281913757324,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,9.374165529152378e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,9.87143866950646e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023986816406,0.0,0.0,7.291020301636308e-05,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571105957031,0.0,0.0,9.871454676613212e-05,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844299316406,0.0,0.0,0.0004682585422415,289.44384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.04347229003903,252.050033569336,287.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.17281913757324,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,9.371542546432464e-05,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,9.868675988400356e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,7.288980123121291e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,9.868692723102868e-05,291.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0004681275167968,289.4286499023437,294.1499938964844,252.0500030517578,251.4981384277344,253.0260009765625,252.050033569336,287.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.154172897338867,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,9.371542546432464e-05,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6892395019531,0.0,0.0,9.868675988400356e-05,290.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,7.288980123121291e-05,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425842285156,0.0,0.0,9.868692723102868e-05,291.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683166503906,0.0,0.0,0.0004681275167968,289.4286499023437,294.1499938964844,252.0500030517578,251.4981384277344,253.0260009765625,252.050033569336,287.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.154172897338867,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,9.368896280648188e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.865890024229884e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,7.286921754712239e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,9.865906031336635e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0004679953563027,289.4134521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.0088653564453,252.05001831054688,287.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.13547134399414,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79541015625,0.0,0.0,9.368896280648188e-05,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.865890024229884e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,7.286921754712239e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,9.865906031336635e-05,291.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0004679953563027,289.4134521484375,294.1499938964844,252.0500030517578,251.4981384277344,253.0088653564453,252.05001831054688,287.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.13547134399414,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,9.367567690787836e-05,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,9.864490857580677e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,7.285888568731025e-05,290.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,9.864506864687428e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0004679289704654,289.40582275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0004119873047,252.05001831054688,287.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.12610244750977,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77996826171875,0.0,0.0,9.366237645735964e-05,291.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,9.863090235739946e-05,290.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,7.284853927558288e-05,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,9.863106242846698e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0004678625555243,289.3982238769531,294.1499938964844,252.0500030517578,251.4981384277344,252.99205017089844,252.05001831054688,287.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.11673164367676,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,9.363579010823742e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473999023437,0.0,0.0,9.86029117484577e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,7.282786100404337e-05,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,9.86030645435676e-05,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0004677297547459,289.3829650878906,294.1499938964844,252.0500030517578,251.4981384277344,252.9755096435547,252.05001831054688,287.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.097993850708008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,9.363579010823742e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473999023437,0.0,0.0,9.86029117484577e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74188232421875,0.0,0.0,7.282786100404337e-05,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,9.86030645435676e-05,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0004677297547459,289.3829650878906,294.1499938964844,252.0500030517578,251.4981384277344,252.9755096435547,252.05001831054688,287.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.097993850708008,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,9.360927651869132e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.857498662313446e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,7.280724094016477e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.857513941824436e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0004675973032135,289.36767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9592742919922,252.05001831054688,287.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.07927131652832,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74908447265625,0.0,0.0,9.360927651869132e-05,291.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333923339844,0.0,0.0,9.857498662313446e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266845703125,0.0,0.0,7.280724094016477e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68414306640625,0.0,0.0,9.857513941824436e-05,291.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,0.0004675973032135,289.36767578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9592742919922,252.05001831054688,287.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.07927131652832,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,9.358296665595844e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,9.854728705249728e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,7.278677367139608e-05,290.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.854743984760717e-05,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.000467465899419,289.3523864746094,294.1499938964844,252.0500030517578,251.4981384277344,252.94332885742188,252.0500030517578,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.06060028076172,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,9.358296665595844e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,9.854728705249728e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115173339844,0.0,0.0,7.278677367139608e-05,290.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.854743984760717e-05,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.000467465899419,289.3523864746094,294.1499938964844,252.0500030517578,251.4981384277344,252.94332885742188,252.0500030517578,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.06060028076172,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,9.355697693536058e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,9.851991489995272e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.276656106114388e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,9.85200676950626e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0004673360672313,289.3370361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.9276428222656,252.0500030517578,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.0420036315918,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,9.355697693536058e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,9.851991489995272e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962890625,0.0,0.0,7.276656106114388e-05,290.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65478515625,0.0,0.0,9.85200676950626e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0004673360672313,289.3370361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.9276428222656,252.0500030517578,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.0420036315918,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103881835937,0.0,0.0,9.354413487017156e-05,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.850639617070556e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,7.27565711713396e-05,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,9.850654168985784e-05,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.000467271922389,289.3293762207031,294.1499938964844,252.0500030517578,251.4981384277344,252.91993713378903,252.0500030517578,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.03274726867676,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.70263671875,0.0,0.0,9.353141649626195e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.849300113273785e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,7.274667586898431e-05,290.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,9.849314665189012e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,0.0004672083887271,289.3216857910156,294.1499938964844,252.0500030517578,251.4981384277344,252.9122772216797,252.0500030517578,287.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.02351951599121,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,9.350636537419632e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,9.846661851042882e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,7.272719085449353e-05,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,9.84667640295811e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0004670832422561,289.30633544921875,294.1499938964844,252.0500030517578,251.4981384277344,252.89715576171875,252.0500030517578,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-24.00515937805176,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,9.350636537419632e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770568847656,0.0,0.0,9.846661851042882e-05,290.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.66583251953125,0.0,0.0,7.272719085449353e-05,290.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,9.84667640295811e-05,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391662597656,0.0,0.0,0.0004670832422561,289.30633544921875,294.1499938964844,252.0500030517578,251.4981384277344,252.89715576171875,252.0500030517578,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-24.00515937805176,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,9.348202002001926e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,9.844098531175403e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,7.270825881278142e-05,290.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.844113083090632e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0004669616464525,289.2909240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.8823089599609,252.0500030517578,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.98697662353516,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,9.348202002001926e-05,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,9.844098531175403e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,7.270825881278142e-05,290.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.844113083090632e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0004669616464525,289.2909240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.8823089599609,252.0500030517578,287.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.98697662353516,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,9.345842408947648e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,9.84161379165016e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,7.268990884767845e-05,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,9.84162834356539e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.000466843805043,289.2755126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.86770629882807,252.0500030517578,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.968982696533203,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,9.345842408947648e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487060546875,0.0,0.0,9.84161379165016e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,7.268990884767845e-05,290.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957946777344,0.0,0.0,9.84162834356539e-05,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70684814453125,0.0,0.0,0.000466843805043,289.2755126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.86770629882807,252.0500030517578,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.968982696533203,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,9.343575948150828e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,9.83922800514847e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,7.267227920237929e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,9.839241829467936e-05,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.690673828125,0.0,0.0,0.0004667305911425,289.2601013183594,294.1499938964844,252.0500030517578,251.4981384277344,252.85337829589844,252.0500030517578,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.951221466064453,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,9.343575948150828e-05,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53448486328125,0.0,0.0,9.83922800514847e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200256347656,0.0,0.0,7.267227920237929e-05,290.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,9.839241829467936e-05,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.690673828125,0.0,0.0,0.0004667305911425,289.2601013183594,294.1499938964844,252.0500030517578,251.4981384277344,252.85337829589844,252.0500030517578,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.951221466064453,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
