time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327514648437,0.0,0.0,9.342480188934132e-05,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52734375,0.0,0.0,9.8380733106751e-05,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,7.266375178005546e-05,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735778808594,0.0,0.0,9.838087134994566e-05,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825866699219,0.0,0.0,0.0004666758468374,289.2523498535156,294.1499938964844,252.0500030517578,251.4981384277344,252.8463134765625,252.0500030517578,287.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330219821075843e-09,0.0009954291163012,-0.0130167249590158,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.942440032958984,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249694824219,0.0,0.0,9.341404802398756e-05,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,9.836941171670333e-05,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6047058105469,0.0,0.0,7.265539170475677e-05,290.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,9.8369549959898e-05,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67449951171875,0.0,0.0,0.0004666221211664,289.24462890625,294.1499938964844,252.0500030517578,251.4981384277344,252.8392944335937,252.0500030517578,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816196858882,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.93370246887207,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094055175781,0.0,0.0,9.339357347926124e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,9.83478530542925e-05,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,7.263946463353932e-05,290.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,9.834798402152956e-05,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,0.0004665198503062,289.2291564941406,294.1499938964844,252.0500030517578,251.4981384277344,252.825424194336,252.0500030517578,287.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291306059973522e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.916467666625977,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094055175781,0.0,0.0,9.339357347926124e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,9.83478530542925e-05,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5893859863281,0.0,0.0,7.263946463353932e-05,290.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,9.834798402152956e-05,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,0.0004665198503062,289.2291564941406,294.1499938964844,252.0500030517578,251.4981384277344,252.825424194336,252.0500030517578,287.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291306059973522e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.916467666625977,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.337421943200752e-05,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,9.832747309701516e-05,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,7.262441067723557e-05,290.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,9.832761134020984e-05,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0004664231964852,289.2136535644531,294.1499938964844,252.0500030517578,251.4981384277344,252.8118133544922,252.0500030517578,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192459967873e-09,0.0009948901133611,-0.0128516042605042,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.89955711364746,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.337421943200752e-05,291.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,9.832747309701516e-05,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,7.262441067723557e-05,290.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,9.832761134020984e-05,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,0.0004664231964852,289.2136535644531,294.1499938964844,252.0500030517578,251.4981384277344,252.8118133544922,252.0500030517578,287.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192459967873e-09,0.0009948901133611,-0.0128516042605042,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.89955711364746,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,9.335632057627664e-05,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.830862836679444e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,7.261049177031964e-05,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,9.830875933403148e-05,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.0004663337895181,289.1981506347656,294.1499938964844,252.0500030517578,251.4981384277344,252.79844665527344,252.0500030517578,287.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244888079403154e-09,0.0009946993086487,-0.0127931702882051,0.0,0.0,0.0,-0.0074129314161837,60.0,-23.88300895690918,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,9.335632057627664e-05,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.830862836679444e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5587158203125,0.0,0.0,7.261049177031964e-05,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,9.830875933403148e-05,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.0004663337895181,289.1981506347656,294.1499938964844,252.0500030517578,251.4981384277344,252.79844665527344,252.0500030517578,287.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244888079403154e-09,0.0009946993086487,-0.0127931702882051,0.0,0.0,0.0,-0.0074129314161837,60.0,-23.88300895690918,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626220703125,0.0,0.0,9.33397896005772e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.82912170002237e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,7.259763515321538e-05,290.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,9.829134796746077e-05,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,0.000466251221951,289.1825866699219,294.1499938964844,252.0500030517578,251.4981384277344,252.7853240966797,252.0500030517578,287.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224285448690581e-09,0.0009945231722667,-0.0127391954883933,0.0,0.0,0.0,-0.0074027176015079,60.0,-23.866798400878903,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5626220703125,0.0,0.0,9.33397896005772e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.82912170002237e-05,290.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,7.259763515321538e-05,290.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,9.829134796746077e-05,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097412109375,0.0,0.0,0.000466251221951,289.1825866699219,294.1499938964844,252.0500030517578,251.4981384277344,252.7853240966797,252.0500030517578,287.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224285448690581e-09,0.0009945231722667,-0.0127391954883933,0.0,0.0,0.0,-0.0074027176015079,60.0,-23.866798400878903,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5548095703125,0.0,0.0,9.333212074125186e-05,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.828314068727197e-05,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,7.259166886797175e-05,290.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,9.8283271654509e-05,291.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016540527344,0.0,0.0,0.0004662128922063,289.1748352050781,294.1499938964844,252.0500030517578,251.4981384277344,252.77883911132807,252.0500030517578,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725096180928e-09,0.0009944414487108,-0.0127141484990715,0.0,0.0,0.0,-0.0073979781009256,60.0,-23.858850479125977,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469970703125,0.0,0.0,9.33248593355529e-05,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.827550093177706e-05,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279541015625,0.0,0.0,7.258602272486314e-05,290.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,9.82756246230565e-05,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,0.0004661766579374,289.16705322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.77243041992188,252.0500030517578,287.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205681663511541e-09,0.0009943641489371,-0.0126904565840959,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.851003646850582,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313720703125,0.0,0.0,9.331171168014409e-05,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,9.826164750847964e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,7.25757927284576e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.826177847571672e-05,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0004661109705921,289.1514587402344,294.1499938964844,252.0500030517578,251.4981384277344,252.759765625,252.0500030517578,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189290774865185e-09,0.0009942238684743,-0.012647514231503,0.0,0.0,0.0,-0.0073853689245879,60.0,-23.83565139770508,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5313720703125,0.0,0.0,9.331171168014409e-05,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,9.826164750847964e-05,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,7.25757927284576e-05,290.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.826177847571672e-05,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0004661109705921,289.1514587402344,294.1499938964844,252.0500030517578,251.4981384277344,252.759765625,252.0500030517578,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189290774865185e-09,0.0009942238684743,-0.012647514231503,0.0,0.0,0.0,-0.0073853689245879,60.0,-23.83565139770508,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157165527344,0.0,0.0,9.330015018349512e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,9.824947483139113e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,7.256679964484647e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,9.824959852267055e-05,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0004660531994886,289.1358642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7473297119141,252.0500030517578,287.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.17488141227318e-09,0.0009941007010638,-0.0126097649335861,0.0,0.0,0.0,-0.0073782261461019,60.0,-23.820707321166992,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157165527344,0.0,0.0,9.330015018349512e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,9.824947483139113e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,7.256679964484647e-05,290.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,9.824959852267055e-05,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0004660531994886,289.1358642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.7473297119141,252.0500030517578,287.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.17488141227318e-09,0.0009941007010638,-0.0126097649335861,0.0,0.0,0.0,-0.0073782261461019,60.0,-23.820707321166992,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,9.32906405068934e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,9.823947038967162e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,7.255940727191046e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,9.823959408095106e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0004660057311411,289.1202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.735107421875,252.0500030517578,287.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004542008,5.1630357766896395e-09,0.0009939994197338,-0.0125787304714322,0.0,0.0,0.0,-0.0073723532259464,60.0,-23.8062744140625,-0.0,-6.73652991167728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.50006103515625,0.0,0.0,9.32906405068934e-05,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,9.823947038967162e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,7.255940727191046e-05,290.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,9.823959408095106e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0004660057311411,289.1202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.735107421875,252.0500030517578,287.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004542008,5.1630357766896395e-09,0.0009939994197338,-0.0125787304714322,0.0,0.0,0.0,-0.0073723532259464,60.0,-23.8062744140625,-0.0,-6.73652991167728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,9.328290616394952e-05,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,9.823132131714374e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,7.255339005496353e-05,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,9.823144500842318e-05,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0004659671103581,289.1045837402344,294.1499938964844,252.0500030517578,251.4981384277344,252.7230834960937,252.0500030517578,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153393711765375e-09,0.0009939168812707,-0.0125534692779183,0.0,0.0,0.0,-0.0073675732128322,60.0,-23.792282104492188,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,9.328290616394952e-05,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907165527344,0.0,0.0,9.823132131714374e-05,290.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662780761719,0.0,0.0,7.255339005496353e-05,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,9.823144500842318e-05,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286865234375,0.0,0.0,0.0004659671103581,289.1045837402344,294.1499938964844,252.0500030517578,251.4981384277344,252.7230834960937,252.0500030517578,287.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939221199601,5.153393711765375e-09,0.0009939168812707,-0.0125534692779183,0.0,0.0,0.0,-0.0073675732128322,60.0,-23.792282104492188,-0.0,-6.73541222795393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,9.327989391749723e-05,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,9.822814899962395e-05,290.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585266113281,0.0,0.0,7.255104719661176e-05,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,9.82282726909034e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.000465952034574,289.09674072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7171630859375,252.0500030517578,287.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938899893313,5.149634940693204e-09,0.0009938847506418,-0.0125436214730143,0.0,0.0,0.0,-0.0073657101020216,60.0,-23.785520553588867,-0.0,-6.73497666525691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686889648437,0.0,0.0,9.327736188424753e-05,291.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,9.822547872317956e-05,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,7.254907541209832e-05,290.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,9.8225602414459e-05,291.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,0.0004659394035115,289.08892822265625,294.1499938964844,252.0500030517578,251.4981384277344,252.71128845214844,252.0500030517578,287.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.14647657823275e-09,0.0009938577422872,-0.0125353476032614,0.0,0.0,0.0,-0.0073641440831124,60.0,-23.778865814208984,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530029296875,0.0,0.0,9.327403677161784e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.822198626352474e-05,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,7.254649244714528e-05,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,9.822210995480418e-05,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0004659228143282,289.0732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6996917724609,252.0500030517578,287.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142335446350898e-09,0.0009938223520293,-0.0125244995579123,0.0,0.0,0.0,-0.007362091448158,60.0,-23.76599502563477,-0.0,-6.734130408858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530029296875,0.0,0.0,9.327403677161784e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,9.822198626352474e-05,290.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,7.254649244714528e-05,290.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017028808594,0.0,0.0,9.822210995480418e-05,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0004659228143282,289.0732421875,294.1499938964844,252.0500030517578,251.4981384277344,252.6996917724609,252.0500030517578,287.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142335446350898e-09,0.0009938223520293,-0.0125244995579123,0.0,0.0,0.0,-0.007362091448158,60.0,-23.76599502563477,-0.0,-6.734130408858618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,9.327287261839956e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,9.822076390264556e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,7.254559022840112e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,9.82208803179674e-05,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.0004659169935621,289.0575256347656,294.1499938964844,252.0500030517578,251.4981384277344,252.68826293945312,252.0500030517578,287.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087972192101e-09,0.0009938098955899,-0.0125206848606467,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.75362968444824,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,9.327287261839956e-05,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3470153808594,0.0,0.0,9.822076390264556e-05,290.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,7.254559022840112e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,9.82208803179674e-05,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.0004659169935621,289.0575256347656,294.1499938964844,252.0500030517578,251.4981384277344,252.68826293945312,252.0500030517578,287.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087972192101e-09,0.0009938098955899,-0.0125206848606467,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.75362968444824,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.0,0.0,9.327365114586428e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,9.822157880989836e-05,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,7.25461941328831e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,9.822169522522016e-05,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0004659208934754,289.04180908203125,294.1499938964844,252.0500030517578,251.4979705810547,252.6770477294922,252.0500030517578,287.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-23.741867065429688,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.0,0.0,9.327365114586428e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,9.822157880989836e-05,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.404296875,0.0,0.0,7.25461941328831e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,9.822169522522016e-05,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,0.0004659208934754,289.04180908203125,294.1499938964844,252.0500030517578,251.4979705810547,252.6770477294922,252.0500030517578,287.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938232833519,5.141842951417175e-09,0.0009938181610777,-0.0125232087448239,0.0,0.0,0.0,-0.0073618469759821,60.0,-23.741867065429688,-0.0,-6.734073565439759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,9.327641600975768e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,9.822448919294402e-05,290.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,7.254834054037929e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,9.822460560826583e-05,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.000465934688691,289.0260314941406,294.1499938964844,252.0500030517578,251.4974670410156,252.66607666015625,252.0500030517578,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938527364283,5.145280201901414e-09,0.0009938474977388,-0.0125322137027978,0.0,0.0,0.0,-0.0073635512962937,60.0,-23.73064422607422,-0.0,-6.734472179914519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057922363281,0.0,0.0,9.327641600975768e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,9.822448919294402e-05,290.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,7.254834054037929e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,9.822460560826583e-05,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.000465934688691,289.0260314941406,294.1499938964844,252.0500030517578,251.4974670410156,252.66607666015625,252.0500030517578,286.9955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938527364283,5.145280201901414e-09,0.0009938474977388,-0.0125322137027978,0.0,0.0,0.0,-0.0073635512962937,60.0,-23.73064422607422,-0.0,-6.734472179914519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,9.327816951554269e-05,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104248046875,0.0,0.0,9.822633728617802e-05,290.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,7.254970114445314e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,9.822645370149984e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393005371094,0.0,0.0,0.000465943448944,289.0181579589844,294.1499938964844,252.0500030517578,251.49708557128903,252.66064453125,252.0500030517578,286.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938713628798,5.147464232635457e-09,0.0009938662406057,-0.0125379348173737,0.0,0.0,0.0,-0.0073646334931254,60.0,-23.72514533996582,-0.0,-6.73472513312845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3900451660156,0.0,0.0,9.328057785751298e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030700683594,0.0,0.0,9.822887659538536e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,7.25515783415176e-05,290.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412170410156,0.0,0.0,9.82289930107072e-05,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,0.0004659554979298,289.0102844238281,294.1499938964844,252.0500030517578,251.49664306640625,252.6552581787109,252.0500030517578,286.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938970906659,5.150466719783253e-09,0.0009938918519765,-0.0125458016991615,0.0,0.0,0.0,-0.0073661222122609,60.0,-23.719783782958984,-0.0,-6.735073299068972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805847167969,0.0,0.0,9.32839247980155e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29425048828125,0.0,0.0,9.823240543482824e-05,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638610839844,0.0,0.0,7.255418313434348e-05,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321228027344,0.0,0.0,9.823251457419246e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0004659722326323,289.00079345703125,294.1499938964844,252.0500030517578,251.4960174560547,252.6488647460937,252.0500030517578,286.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939325973391,5.154633608839276e-09,0.0009939274750649,-0.0125567177310585,0.0,0.0,0.0,-0.0073681878857314,60.0,-23.713483810424805,-0.0,-6.735555757586553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.328650048701093e-05,291.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2883605957031,0.0,0.0,9.823511209106071e-05,290.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576354980469,0.0,0.0,7.255618402268738e-05,290.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,9.823522123042494e-05,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,0.0004659850674215,288.9944763183594,294.1499938964844,252.0500030517578,251.4955444335937,252.64463806152344,252.0500030517578,286.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939600713551,5.157833715685456e-09,0.0009939548326656,-0.0125651014968752,0.0,0.0,0.0,-0.0073697743937373,60.0,-23.709362030029297,-0.0,-6.73592666089462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35845947265625,0.0,0.0,9.32941256905906e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.82431447482668e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,7.256211392814294e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,9.8243253887631e-05,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,0.0004660231934394,288.9786682128906,294.1499938964844,252.0500030517578,251.4941864013672,252.6342010498047,252.0500030517578,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673363365978275e-09,0.0009940360905602,-0.0125899966806173,0.0,0.0,0.0,-0.0073744850233197,60.0,-23.69939613342285,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35845947265625,0.0,0.0,9.32941256905906e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.82431447482668e-05,290.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420715332031,0.0,0.0,7.256211392814294e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,9.8243253887631e-05,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,0.0004660231934394,288.9786682128906,294.1499938964844,252.0500030517578,251.4941864013672,252.6342010498047,252.0500030517578,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673363365978275e-09,0.0009940360905602,-0.0125899966806173,0.0,0.0,0.0,-0.0073744850233197,60.0,-23.69939613342285,-0.0,-6.737028712677784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,9.330322063760832e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.825271990848704e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3264465332031,0.0,0.0,7.256918615894392e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,9.825282904785126e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,0.0004660686245188,288.9628295898437,294.1499938964844,252.0500030517578,251.4925994873047,252.6239471435547,252.0500030517578,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661499627424e-09,0.000994132948108,-0.012619667686522,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.68980407714844,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,9.330322063760832e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.825271990848704e-05,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3264465332031,0.0,0.0,7.256918615894392e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956237792969,0.0,0.0,9.825282904785126e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,0.0004660686245188,288.9628295898437,294.1499938964844,252.0500030517578,251.4925994873047,252.6239471435547,252.0500030517578,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661499627424e-09,0.000994132948108,-0.012619667686522,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.68980407714844,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,9.33140399865806e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,9.826411405811086e-05,290.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,7.257760444190353e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.826422319747508e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,0.0004661226703319,288.94696044921875,294.1499938964844,252.0500030517578,251.4908142089844,252.6138916015625,252.0500030517578,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.680667877197266,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
