time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,9.33140399865806e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,9.826411405811086e-05,290.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,7.257760444190353e-05,290.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.826422319747508e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365966796875,0.0,0.0,0.0004661226703319,288.94696044921875,294.1499938964844,252.0500030517578,251.4908142089844,252.6138916015625,252.0500030517578,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.1921387189679535e-09,0.0009942481992766,-0.0126549759879708,0.0,0.0,0.0,-0.007386780809611,60.0,-23.680667877197266,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.31890869140625,0.0,0.0,9.331986802862956e-05,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366638183594,0.0,0.0,9.827024769037962e-05,290.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,7.258213736349717e-05,290.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,9.827035682974385e-05,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578186035156,0.0,0.0,0.0004661517741624,288.93902587890625,294.1499938964844,252.0500030517578,251.48985290527344,252.60891723632807,252.0500030517578,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.67621803283692,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,9.332618355983868e-05,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,9.82769051915966e-05,290.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,7.258704863488674e-05,290.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,9.82770143309608e-05,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3496398925781,0.0,0.0,0.0004661833227146,288.9310913085937,294.1499938964844,252.0500030517578,251.4888458251953,252.6039886474609,252.0500030517578,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.671878814697266,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.333994967164472e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.829139889916404e-05,290.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,7.25977515685372e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,9.829150076257064e-05,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0004662520659621,288.9151916503906,294.1499938964844,252.0500030517578,251.4867248535156,252.5942840576172,252.0500030517578,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.66349601745605,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951354980469,0.0,0.0,9.333994967164472e-05,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.829139889916404e-05,290.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,7.25977515685372e-05,290.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,9.829150076257064e-05,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0004662520659621,288.9151916503906,294.1499938964844,252.0500030517578,251.4867248535156,252.5942840576172,252.0500030517578,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.66349601745605,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,9.335506183560938e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,9.830731141846628e-05,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,7.260950951604173e-05,290.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,9.830742055783048e-05,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0004663275612983,288.8992919921875,294.1499938964844,252.0500030517578,251.4844665527344,252.584716796875,252.0500030517578,286.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.655458450317383,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792663574219,0.0,0.0,9.335506183560938e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19952392578125,0.0,0.0,9.830731141846628e-05,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,7.260950951604173e-05,290.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344970703125,0.0,0.0,9.830742055783048e-05,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,0.0004663275612983,288.8992919921875,294.1499938964844,252.0500030517578,251.4844665527344,252.584716796875,252.0500030517578,286.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.655458450317383,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,9.337162191513926e-05,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,9.832475188886748e-05,290.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,7.262238796101883e-05,290.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,9.832486102823168e-05,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0004664103034883,288.8833312988281,294.1499938964844,252.0500030517578,251.48211669921875,252.5753326416016,252.0500030517578,286.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428759053349,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.64780235290528,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,9.337162191513926e-05,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18463134765625,0.0,0.0,9.832475188886748e-05,290.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,7.262238796101883e-05,290.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,9.832486102823168e-05,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0004664103034883,288.8833312988281,294.1499938964844,252.0500030517578,251.48211669921875,252.5753326416016,252.0500030517578,286.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428759053349,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.64780235290528,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,9.338942618342116e-05,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,9.834350203163922e-05,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,7.263623410835862e-05,290.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.834360389504582e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0004664992447942,288.86737060546875,294.1499938964844,252.0500030517578,251.4796905517578,252.5661163330078,252.0500030517578,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.64048194885254,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,9.338942618342116e-05,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,9.834350203163922e-05,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,7.263623410835862e-05,290.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20379638671875,0.0,0.0,9.834360389504582e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0004664992447942,288.86737060546875,294.1499938964844,252.0500030517578,251.4796905517578,252.5661163330078,252.0500030517578,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286036053320231e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333297088742,60.0,-23.64048194885254,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,9.339885582448916e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622009277344,0.0,0.0,9.835343371378258e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245483398437,0.0,0.0,7.264357554959133e-05,290.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.835353557718918e-05,291.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27606201171875,0.0,0.0,0.0004665463638957,288.859375,294.1499938964844,252.0500030517578,251.4784545898437,252.5615692138672,252.0500030517578,286.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.636962890625,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.340859105577692e-05,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547241210937,0.0,0.0,9.836369281401858e-05,290.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166748046875,0.0,0.0,7.265114254551008e-05,290.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884155273437,0.0,0.0,9.836378740146756e-05,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0004665949963964,288.85137939453125,294.1499938964844,252.0500030517578,251.47720336914065,252.5570678710937,252.0500030517578,286.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.633520126342773,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,9.342901466879994e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,9.83852005447261e-05,290.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,7.266702596098185e-05,290.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,9.838529513217507e-05,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0004666970053222,288.8353881835937,294.1499938964844,252.0500030517578,251.4747009277344,252.5481719970703,252.0500030517578,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.626859664916992,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156066894531,0.0,0.0,9.342901466879994e-05,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397399902344,0.0,0.0,9.83852005447261e-05,290.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.200927734375,0.0,0.0,7.266702596098185e-05,290.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,9.838529513217507e-05,291.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514953613281,0.0,0.0,0.0004666970053222,288.8353881835937,294.1499938964844,252.0500030517578,251.4747009277344,252.5481719970703,252.0500030517578,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.626859664916992,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996459960937,0.0,0.0,9.34505442273803e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,9.84078724286519e-05,290.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,7.26837752154097e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,9.840796701610088e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350769042969,0.0,0.0,0.0004668045730795,288.8193664550781,294.1499938964844,252.0500030517578,251.47218322753903,252.5393981933593,252.0500030517578,286.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6204833984375,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996459960937,0.0,0.0,9.34505442273803e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,9.84078724286519e-05,290.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,7.26837752154097e-05,290.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,9.840796701610088e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350769042969,0.0,0.0,0.0004668045730795,288.8193664550781,294.1499938964844,252.0500030517578,251.47218322753903,252.5393981933593,252.0500030517578,286.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6204833984375,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,9.347323066322132e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10968017578125,0.0,0.0,9.843175939749926e-05,290.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,7.270141941262409e-05,290.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,9.843186126090586e-05,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.0004669179033953,288.8033142089844,294.1499938964844,252.0500030517578,251.46969604492188,252.5308074951172,252.0500030517578,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.614431381225582,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,9.347323066322132e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10968017578125,0.0,0.0,9.843175939749926e-05,290.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,7.270141941262409e-05,290.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,9.843186126090586e-05,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.0004669179033953,288.8033142089844,294.1499938964844,252.0500030517578,251.46969604492188,252.5308074951172,252.0500030517578,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.614431381225582,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,9.34969648369588e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,9.845675231190398e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,7.271987124113366e-05,290.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,9.845684689935295e-05,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0004670364141929,288.7872314453125,294.1499938964844,252.0500030517578,251.4672698974609,252.5223693847656,252.0500030517578,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.60865020751953,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,9.34969648369588e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,9.845675231190398e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.153564453125,0.0,0.0,7.271987124113366e-05,290.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12664794921875,0.0,0.0,9.845684689935295e-05,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022705078125,0.0,0.0,0.0004670364141929,288.7872314453125,294.1499938964844,252.0500030517578,251.4672698974609,252.5223693847656,252.0500030517578,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.60865020751953,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596984863281,0.0,0.0,9.350918844575062e-05,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,9.846962348092347e-05,290.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456298828125,0.0,0.0,7.27293809177354e-05,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189270019531,0.0,0.0,9.846971806837246e-05,291.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0004670975031331,288.7792053222656,294.1499938964844,252.0500030517578,251.4660797119141,252.5182037353516,252.0500030517578,286.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.013291822746396,0.0,0.0,0.0,-0.007507290225476,60.0,-23.605859756469727,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.352165943710132e-05,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0794982910156,0.0,0.0,9.848275658441707e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377258300781,0.0,0.0,7.273908704519272e-05,290.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111755371094,0.0,0.0,9.848285117186606e-05,291.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,0.0004671598144341,288.7711486816406,294.1499938964844,252.0500030517578,251.4649200439453,252.5140686035156,252.0500030517578,286.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.60312843322754,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.354729991173372e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.850975766312332e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,7.27590304450132e-05,290.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,9.85098522505723e-05,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004672879003919,288.7550354003906,294.1499938964844,252.0500030517578,251.4626617431641,252.5059356689453,252.0500030517578,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.597841262817383,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356506347656,0.0,0.0,9.354729991173372e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643615722656,0.0,0.0,9.850975766312332e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,7.27590304450132e-05,290.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956420898437,0.0,0.0,9.85098522505723e-05,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004672879003919,288.7550354003906,294.1499938964844,252.0500030517578,251.4626617431641,252.5059356689453,252.0500030517578,286.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707177151269e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.597841262817383,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.357375529361887e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,9.853761730482802e-05,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,7.27796068531461e-05,290.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,9.8537711892277e-05,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,0.0004674200317822,288.7389221191406,294.1499938964844,252.0500030517578,251.4605407714844,252.4979248046875,252.0500030517578,286.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.59276962280273,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.357375529361887e-05,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491943359375,0.0,0.0,9.853761730482802e-05,290.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,7.27796068531461e-05,290.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0801086425781,0.0,0.0,9.8537711892277e-05,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,0.0004674200317822,288.7389221191406,294.1499938964844,252.0500030517578,251.4605407714844,252.4979248046875,252.0500030517578,286.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025456547737,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.59276962280273,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,9.3601003754884e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,9.856631368165836e-05,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,7.280079444171861e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.856640826910734e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1364440917969,0.0,0.0,0.0004675561503972,288.7227478027344,294.1499938964844,252.0500030517578,251.4585723876953,252.49005126953125,252.0500030517578,286.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496078843475524e-09,0.0009973049163818,-0.0135914729908108,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.58790779113769,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.0,0.0,9.3601003754884e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,9.856631368165836e-05,290.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,7.280079444171861e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06451416015625,0.0,0.0,9.856640826910734e-05,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1364440917969,0.0,0.0,0.0004675561503972,288.7227478027344,294.1499938964844,252.0500030517578,251.4585723876953,252.49005126953125,252.0500030517578,286.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496078843475524e-09,0.0009973049163818,-0.0135914729908108,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.58790779113769,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.36289070523344e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,9.859569399850444e-05,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,7.28224913473241e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,9.85957813099958e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0004676955286413,288.70660400390625,294.1499938964844,252.0500030517578,251.456771850586,252.48231506347656,252.0500030517578,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.583221435546875,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.36289070523344e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.018798828125,0.0,0.0,9.859569399850444e-05,290.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07421875,0.0,0.0,7.28224913473241e-05,290.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,9.85957813099958e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0004676955286413,288.70660400390625,294.1499938964844,252.0500030517578,251.456771850586,252.48231506347656,252.0500030517578,286.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.583221435546875,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,9.364309516968206e-05,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111694335937,0.0,0.0,9.861063881544396e-05,290.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,7.283352897502482e-05,290.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,9.861072612693532e-05,291.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0004677663964685,288.698486328125,294.1499938964844,252.0500030517578,251.4559631347656,252.4785003662109,252.0500030517578,286.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.580944061279297,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,9.365742153022438e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.862572915153578e-05,290.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,7.284467574208975e-05,290.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0333251953125,0.0,0.0,9.862581646302716e-05,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,0.0004678379918914,288.6903991699219,294.1499938964844,252.0500030517578,251.4552001953125,252.47471618652344,252.0500030517578,286.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.0137755973264575,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.57870483398437,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.36864671530202e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,9.86563100013882e-05,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,7.286726759048179e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,9.865639731287956e-05,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,0.0004679830453824,288.6741943359375,294.1499938964844,252.0500030517578,251.453842163086,252.46725463867188,252.0500030517578,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.57432746887207,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552978515625,0.0,0.0,9.36864671530202e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,9.86563100013882e-05,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,7.286726759048179e-05,290.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,9.865639731287956e-05,291.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.08697509765625,0.0,0.0,0.0004679830453824,288.6741943359375,294.1499938964844,252.0500030517578,251.453842163086,252.46725463867188,252.0500030517578,286.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.6560707228925375e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.57432746887207,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.371592022944242e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,9.868732740869746e-05,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,7.289017230505124e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,9.868741472018884e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,0.0004681301943492,288.657958984375,294.1499938964844,252.0500030517578,251.45274353027344,252.45993041992188,252.0500030517578,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.57006454467773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.371592022944242e-05,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,9.868732740869746e-05,290.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263671875,0.0,0.0,7.289017230505124e-05,290.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,9.868741472018884e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704650878906,0.0,0.0,0.0004681301943492,288.657958984375,294.1499938964844,252.0500030517578,251.45274353027344,252.45993041992188,252.0500030517578,286.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.57006454467773,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.374572982778771e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.871871588984504e-05,290.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103759765625,0.0,0.0,7.291336078196764e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,9.87188032013364e-05,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,0.0004682790895458,288.6416931152344,294.1499938964844,252.0500030517578,251.4519195556641,252.4527130126953,252.0500030517578,286.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.565902709960938,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,9.374572982778771e-05,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.871871588984504e-05,290.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103759765625,0.0,0.0,7.291336078196764e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.986328125,0.0,0.0,9.87188032013364e-05,291.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0539245605469,0.0,0.0,0.0004682790895458,288.6416931152344,294.1499938964844,252.0500030517578,251.4519195556641,252.4527130126953,252.0500030517578,286.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.565902709960938,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
