time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.37757795327343e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,9.875035902950911e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,7.29367311578244e-05,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,9.87504463410005e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.0004684291779994,288.6254272460937,294.1499938964844,252.0500030517578,251.451416015625,252.4456329345703,252.0500030517578,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.561811447143555,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.37757795327343e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,9.875035902950911e-05,290.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,7.29367311578244e-05,290.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,9.87504463410005e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,0.0004684291779994,288.6254272460937,294.1499938964844,252.0500030517578,251.451416015625,252.4456329345703,252.0500030517578,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.561811447143555,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.379087714478374e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,9.876625699689612e-05,290.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98638916015625,0.0,0.0,7.294846727745607e-05,290.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,9.876634430838747e-05,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02911376953125,0.0,0.0,0.000468504615128,288.6172790527344,294.1499938964844,252.0500030517578,251.45127868652344,252.442138671875,252.0500030517578,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.55978775024414,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906921386719,0.0,0.0,9.3805996584706e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,9.878218406811357e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783630371094,0.0,0.0,7.296023250091821e-05,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,9.878227137960494e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.000468580139568,288.6091613769531,294.1499938964844,252.0500030517578,251.45123291015625,252.4386749267578,252.0500030517578,286.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.557775497436523,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.383627912029624e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,9.881407459033652e-05,290.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,7.298378477571532e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.881415462587027e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,0.0004687314212787,288.59283447265625,294.1499938964844,252.0500030517578,251.451416015625,252.43182373046875,252.0500030517578,286.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.55376625061035,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,9.383627912029624e-05,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115600585937,0.0,0.0,9.881407459033652e-05,290.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,7.298378477571532e-05,290.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9391784667969,0.0,0.0,9.881415462587027e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042724609375,0.0,0.0,0.0004687314212787,288.59283447265625,294.1499938964844,252.0500030517578,251.451416015625,252.43182373046875,252.0500030517578,286.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.55376625061035,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.386694728164002e-05,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,9.884636529022828e-05,290.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,7.300763536477461e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.884644532576203e-05,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877014160156,0.0,0.0,0.0004688845947384,288.5765075683594,294.1499938964844,252.0500030517578,251.4519958496093,252.42510986328125,252.0499267578125,286.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.54999351501465,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,9.386694728164002e-05,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,9.884636529022828e-05,290.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462890625,0.0,0.0,7.300763536477461e-05,290.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.92340087890625,0.0,0.0,9.884644532576203e-05,291.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9877014160156,0.0,0.0,0.0004688845947384,288.5765075683594,294.1499938964844,252.0500030517578,251.4519958496093,252.42510986328125,252.0499267578125,286.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.54999351501465,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.389876504428683e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.88798783509992e-05,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302062988281,0.0,0.0,7.303238817257807e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076232910156,0.0,0.0,9.887995838653296e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0004690435598604,288.5601806640625,294.1499938964844,252.0480499267578,251.4509429931641,252.41845703125,252.0496368408203,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920548939997161e-09,0.0010004768846556,-0.0145632270723581,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.54685401916504,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.389876504428683e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,9.88798783509992e-05,290.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302062988281,0.0,0.0,7.303238817257807e-05,290.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076232910156,0.0,0.0,9.887995838653296e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0004690435598604,288.5601806640625,294.1499938964844,252.0480499267578,251.4509429931641,252.41845703125,252.0496368408203,286.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920548939997161e-09,0.0010004768846556,-0.0145632270723581,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.54685401916504,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.393438085680827e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.891737863654272e-05,290.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91412353515625,0.0,0.0,7.306008774321526e-05,290.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,9.891745867207646e-05,291.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.000469221471576,288.5437927246094,294.1499938964844,252.0423583984375,251.4464111328125,252.411849975586,252.04837036132807,286.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917892953281e-09,0.0010008562821894,-0.0146794570609927,0.0,0.0,0.0,-0.0077698808163404,60.0,-23.546470642089844,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.393438085680827e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,9.891737863654272e-05,290.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91412353515625,0.0,0.0,7.306008774321526e-05,290.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8918151855469,0.0,0.0,9.891745867207646e-05,291.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.000469221471576,288.5437927246094,294.1499938964844,252.0423583984375,251.4464111328125,252.411849975586,252.04837036132807,286.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917892953281e-09,0.0010008562821894,-0.0146794570609927,0.0,0.0,0.0,-0.0077698808163404,60.0,-23.546470642089844,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,9.395313099958004e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,9.89371255855076e-05,290.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,7.307466876227409e-05,290.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838806152344,0.0,0.0,9.893720562104136e-05,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9462280273437,0.0,0.0,0.0004693151277024,288.5356140136719,294.1499938964844,252.03819274902344,251.4429168701172,252.4085388183593,252.0471954345703,286.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988274764945345e-09,0.0010010559344664,-0.0147406440228223,0.0,0.0,0.0,-0.0077814599499106,60.0,-23.547388076782227,-0.0,-6.83252920907762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,9.397246321896092e-05,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497009277344,0.0,0.0,9.895748371491209e-05,290.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89801025390625,0.0,0.0,7.30897081666626e-05,290.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8759765625,0.0,0.0,9.895756375044584e-05,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9379272460937,0.0,0.0,0.0004694116942118,288.5274353027344,294.1499938964844,252.033203125,251.4386444091797,252.4052124023437,252.04559326171875,286.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037420585751,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.54903793334961,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.401240095030516e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.0,9.899954602587968e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,7.312076922971755e-05,290.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,9.899961878545582e-05,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0004696112009696,288.5110168457031,294.1499938964844,252.0208435058593,251.4279022216797,252.39846801757807,252.04112243652344,286.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.554248809814453,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.401240095030516e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.0,9.899954602587968e-05,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,7.312076922971755e-05,290.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.860107421875,0.0,0.0,9.899961878545582e-05,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,0.0004696112009696,288.5110168457031,294.1499938964844,252.0208435058593,251.4279022216797,252.39846801757807,252.04112243652344,286.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.554248809814453,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.405331365996972e-05,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,9.904262697091326e-05,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,7.315259426832199e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,9.904270700644702e-05,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0004698155971709,288.4945983886719,294.1499938964844,252.00555419921875,251.41444396972656,252.3916015625,252.03439331054688,286.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.562070846557617,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.405331365996972e-05,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,9.904262697091326e-05,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,7.315259426832199e-05,290.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,9.904270700644702e-05,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0004698155971709,288.4945983886719,294.1499938964844,252.00555419921875,251.41444396972656,252.3916015625,252.03439331054688,286.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.562070846557617,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,9.40964964684099e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80303955078125,0.0,0.0,9.90880944300443e-05,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,7.318617281271145e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,9.908817446557804e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0004700312565546,288.4781799316406,294.1499938964844,251.9875946044922,251.39849853515625,252.384521484375,252.0253143310547,286.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.57226753234864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,9.40964964684099e-05,290.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80303955078125,0.0,0.0,9.90880944300443e-05,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,7.318617281271145e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,9.908817446557804e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0004700312565546,288.4781799316406,294.1499938964844,251.9875946044922,251.39849853515625,252.384521484375,252.0253143310547,286.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.57226753234864,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.414833039045334e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874450683594,0.0,0.0,9.914268594002353e-05,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,7.322648889385164e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124389648437,0.0,0.0,9.914275869959964e-05,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0004702901933342,288.4617004394531,294.1499938964844,251.9672393798828,251.3803100585937,252.37722778320312,252.01388549804688,286.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.585525512695312,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.414833039045334e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874450683594,0.0,0.0,9.914268594002353e-05,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,7.322648889385164e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124389648437,0.0,0.0,9.914275869959964e-05,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0004702901933342,288.4617004394531,294.1499938964844,251.9672393798828,251.3803100585937,252.37722778320312,252.01388549804688,286.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.585525512695312,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83624267578125,0.0,0.0,9.417875116923824e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,9.917472198139876e-05,290.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,7.325015030801296e-05,290.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.804443359375,0.0,0.0,9.91747947409749e-05,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,0.0004704421735368,288.4534606933594,294.1499938964844,251.9562530517578,251.37046813964844,252.3734893798828,252.0073089599609,286.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.59369468688965,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,9.420888090971856e-05,290.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77178955078125,0.0,0.0,9.92064451565966e-05,290.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171691894531,0.0,0.0,7.327358616748825e-05,290.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7964782714844,0.0,0.0,9.920651791617274e-05,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,0.0004705926403403,288.4452209472656,294.1499938964844,251.9447631835937,251.3601531982422,252.36968994140625,252.00010681152344,286.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306888788998321e-09,0.0010037804022431,-0.0155752776190638,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.602575302124023,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.425540338270366e-05,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561340332031,0.0,0.0,9.92554341792129e-05,290.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,7.330976950470358e-05,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.925551421474664e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379821777344,0.0,0.0,0.0004708250635303,288.4287414550781,294.1499938964844,251.9203948974609,251.33827209472656,252.36184692382807,251.9840240478516,286.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.364853089024791e-09,0.0010042760986834,-0.0157271157950162,0.0,0.0,0.0,-0.00796814635396,60.0,-23.620019912719727,-0.0,-6.87656225295541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.425540338270366e-05,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561340332031,0.0,0.0,9.92554341792129e-05,290.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80096435546875,0.0,0.0,7.330976950470358e-05,290.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.780517578125,0.0,0.0,9.925551421474664e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379821777344,0.0,0.0,0.0004708250635303,288.4287414550781,294.1499938964844,251.9203948974609,251.33827209472656,252.36184692382807,251.9840240478516,286.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.364853089024791e-09,0.0010042760986834,-0.0157271157950162,0.0,0.0,0.0,-0.00796814635396,60.0,-23.620019912719727,-0.0,-6.87656225295541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.42754850257188e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.927658538799732e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,7.332539098570123e-05,290.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,9.927665814757348e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.0004709253844339,288.4122009277344,294.1499938964844,251.8944396972656,251.3148956298828,252.3536834716797,251.96563720703125,286.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869078304855e-09,0.0010044900700449,-0.0157926455140113,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.63370513916016,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.42754850257188e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7404479980469,0.0,0.0,9.927658538799732e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78472900390625,0.0,0.0,7.332539098570123e-05,290.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7645263671875,0.0,0.0,9.927665814757348e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212890625,0.0,0.0,0.0004709253844339,288.4122009277344,294.1499938964844,251.8944396972656,251.3148956298828,252.3536834716797,251.96563720703125,286.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869078304855e-09,0.0010044900700449,-0.0157926455140113,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.63370513916016,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.426865290151908e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247619628906,0.0,0.0,9.92693894659169e-05,290.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684631347656,0.0,0.0,7.332007226068527e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.926946222549304e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045654296875,0.0,0.0,0.0004708912456408,288.39569091796875,294.1499938964844,251.86715698242188,251.2902984619141,252.3451690673828,251.94537353515625,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.64208030700684,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.426865290151908e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7247619628906,0.0,0.0,9.92693894659169e-05,290.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684631347656,0.0,0.0,7.332007226068527e-05,289.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74853515625,0.0,0.0,9.926946222549304e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8045654296875,0.0,0.0,0.0004708912456408,288.39569091796875,294.1499938964844,251.86715698242188,251.2902984619141,252.3451690673828,251.94537353515625,286.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.64208030700684,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.42308543017134e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70904541015625,0.0,0.0,9.92295827018097e-05,290.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,7.329067011596635e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325134277344,0.0,0.0,9.922965546138585e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,0.0004707024199888,288.379150390625,294.1499938964844,251.8388061523437,251.26470947265625,252.33631896972656,251.9235076904297,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.64411735534668,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,9.42308543017134e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70904541015625,0.0,0.0,9.92295827018097e-05,290.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,7.329067011596635e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325134277344,0.0,0.0,9.922965546138585e-05,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7878723144531,0.0,0.0,0.0004707024199888,288.379150390625,294.1499938964844,251.8388061523437,251.26470947265625,252.33631896972656,251.9235076904297,286.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.64411735534668,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543640136719,0.0,0.0,9.420132118975744e-05,290.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,9.919848525896668e-05,290.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7440795898437,0.0,0.0,7.326769991777837e-05,289.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245178222656,0.0,0.0,9.91985507425852e-05,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795104980469,0.0,0.0,0.0004705548926722,288.3708801269531,294.1499938964844,251.8243103027344,251.2516326904297,252.331771850586,251.9120941162109,286.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456778270316e-09,0.0010037001920863,-0.0155505705624818,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.64271545410156,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,9.416770626557992e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,9.91630950011313e-05,290.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,7.324156467802823e-05,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71649169921875,0.0,0.0,9.916316048474982e-05,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7711486816406,0.0,0.0,0.0004703870217781,288.36260986328125,294.1499938964844,251.8096466064453,251.2384033203125,252.3271331787109,251.90040588378903,286.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.640026092529297,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.410348866367713e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,9.909546497510746e-05,290.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,7.319161522900686e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,9.90955377346836e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75445556640625,0.0,0.0,0.000470066210255,288.3460998535156,294.1499938964844,251.7799530029297,251.21160888671875,252.3175811767578,251.87619018554688,286.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175568056931979e-09,0.0010026578092947,-0.0152312759310007,0.0,0.0,0.0,-0.0078743109479546,60.0,-23.63326644897461,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,9.410348866367713e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775817871094,0.0,0.0,9.909546497510746e-05,290.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,7.319161522900686e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004699707031,0.0,0.0,9.90955377346836e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.75445556640625,0.0,0.0,0.000470066210255,288.3460998535156,294.1499938964844,251.7799530029297,251.21160888671875,252.3175811767578,251.87619018554688,286.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175568056931979e-09,0.0010026578092947,-0.0152312759310007,0.0,0.0,0.0,-0.0078743109479546,60.0,-23.63326644897461,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.405046876054256e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.661865234375,0.0,0.0,9.903962927637622e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,7.315037510124967e-05,289.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,9.903970203595236e-05,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377624511719,0.0,0.0,0.0004698013653978,288.3295593261719,294.1499938964844,251.75,251.18458557128903,252.3076934814453,251.85104370117188,286.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.627674102783203,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.405046876054256e-05,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.661865234375,0.0,0.0,9.903962927637622e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.70343017578125,0.0,0.0,7.315037510124967e-05,289.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,9.903970203595236e-05,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377624511719,0.0,0.0,0.0004698013653978,288.3295593261719,294.1499938964844,251.75,251.18458557128903,252.3076934814453,251.85104370117188,286.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.627674102783203,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.399644477525726e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6461181640625,0.0,0.0,9.898273856379092e-05,290.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871643066406,0.0,0.0,7.310835644602776e-05,289.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684265136719,0.0,0.0,9.898281132336706e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210998535156,0.0,0.0,0.0004695315146818,288.3130187988281,294.1499938964844,251.7200469970703,251.1575927734375,252.2974548339844,251.82516479492188,286.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042194744537711e-09,0.0010015172883868,-0.014881893992424,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.62289810180664,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6623229980469,306.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.320324757479683e-21,-6.598627349282207e-21,2.278302591802524e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
